time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819820,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.416261309524998e-05,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.915776900015771e-05,299.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,7.323759200517088e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,9.915776900015771e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0004703617596533,287.37646484375,294.1499938964844,293.6950378417969,292.5683288574219,292.5887756347656,293.4588317871094,287.7571716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032925056293,1.3977108892504475e-06,0.0010018947068601,-0.0154224624857306,0.0,0.0,0.0,-0.007910274900496,60.0,8.5267915725708,-0.0,-6.863011492441728e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.416261309524998e-05,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.915776900015771e-05,299.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,7.323759200517088e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,9.915776900015771e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0004703617596533,287.37646484375,294.1499938964844,293.6950378417969,292.5683288574219,292.5887756347656,293.4588317871094,287.7571716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032925056293,1.3977108892504475e-06,0.0010018947068601,-0.0154224624857306,0.0,0.0,0.0,-0.007910274900496,60.0,8.5267915725708,-0.0,-6.863011492441728e-08,0.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,299.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.050000000745058,9.422168659511954e-05,299.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.050000000745058,9.921997116180135e-05,299.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.050000000745058,7.328353240154684e-05,299.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.0,0.050000000745058,9.921997116180135e-05,299.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.050000000745058,0.0004706568142864,287.3791198730469,285.4460144042969,293.75,292.5965881347656,292.6097412109375,293.5185852050781,287.7628173828125,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010039218468591,1.4141714927973226e-06,0.0010025076335296,-0.0156152285635471,0.0,0.0,0.0,-0.0079467529430985,60.0,8.574673652648926,-0.0,-6.871624691484612e-08,1.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,299.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.050000000745058,9.422168659511954e-05,299.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.050000000745058,9.921997116180135e-05,299.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.050000000745058,7.328353240154684e-05,299.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.0,0.050000000745058,9.921997116180135e-05,299.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.050000000745058,0.0004706568142864,287.3791198730469,285.4460144042969,293.75,292.5965881347656,292.6097412109375,293.5185852050781,287.7628173828125,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010039218468591,1.4141714927973226e-06,0.0010025076335296,-0.0156152285635471,0.0,0.0,0.0,-0.0079467529430985,60.0,8.574673652648926,-0.0,-6.871624691484612e-08,1.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,299.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61553955078125,0.6344406008720398,0.050000000745058,0.0408487282693386,299.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.6344406008720398,0.050000000745058,0.0430156774818897,299.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.6344406008720398,0.050000000745058,0.0317712314426898,299.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155090332031,0.6344406008720398,0.050000000745058,0.0430156774818897,299.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155090332031,0.6344406008720398,0.050000000745058,0.2040478587150573,287.6846618652344,285.4121398925781,293.7773132324219,292.6110534667969,297.2636413574219,298.25762939453125,287.9662475585937,1.0,0.1097043380141258,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.4340239763259887,5.3717431001132354e-05,0.4339702725410461,-0.1254089623689651,0.0,0.0,0.0,10.212635040283203,60.0,1240.37939453125,0.0,12.28061866760254,1.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,299.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693298339844,0.6323889493942261,0.050000000745058,0.0452375151216983,299.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693603515625,0.6323889493942261,0.050000000745058,0.0476372838020324,299.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46942138671875,0.6323889493942261,0.050000000745058,0.035184733569622,299.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693298339844,0.6323889493942261,0.050000000745058,0.0476372838020324,299.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693298339844,0.6323889493942261,0.050000000745058,0.2259707599878311,288.5758972167969,285.3782043457031,293.8046569824219,292.62548828125,297.8672790527344,299.4548645019531,289.2726135253906,1.0,0.1211007609963417,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.4820050597190857,7.916283357189968e-05,0.481925904750824,-0.1378281563520431,0.0,0.0,0.0,12.458685874938965,60.0,2552.730224609375,0.0,16.682941436767578,1.0,283.32177734375,284.5682678222656,296.89520263671875,297.79412841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.736409466821972e-21,-3.3682047334109858e-21,-3.3682047334109858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,299.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.5847850441932678,0.050000000745058,0.0456066876649856,299.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.5847850441932678,0.050000000745058,0.0480260401964187,299.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.5847850441932678,0.050000000745058,0.0354718677699565,299.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.5847850441932678,0.050000000745058,0.0480260401964187,299.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955261230469,0.5847850441932678,0.050000000745058,0.2278148531913757,288.5551452636719,285.3155212402344,293.855224609375,292.6520690917969,297.8395080566406,299.4418640136719,287.6622619628906,1.0,0.1397062391042709,0.7688766717910767,0.050000000745058,0.2311233282089233,1.0,-0.485919326543808,0.0008092626230791,0.4851100742816925,-0.1380252540111541,1.0,1.0,0.0,18.096694946289062,60.0,11784.4150390625,0.0,22.803884506225582,1.0,283.2789611816406,287.34918212890625,297.7327880859375,298.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,1835.874755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383001983165741,1.0,0.0,0.0,0.9024381637573242,0.902440071105957,5.632827537738194e-08,4.262791633605957,4.262782096862793,9.81263474386651e-06,0.0,0.0,-0.0,5597.90283203125,0.0,22.683332443237305,1895.00830078125,0.0,176.3272705078125,0.2308379262685775,1.0,0.0,3.0,1.0,0.0
17820240,299.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.5838335752487183,0.050000000745058,0.0456116124987602,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.5838335752487183,0.050000000745058,0.0480312258005142,299.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.5838335752487183,0.050000000745058,0.0354756973683834,299.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.5838335752487183,0.050000000745058,0.0480312258005142,299.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.5838335752487183,0.050000000745058,0.2278394550085067,288.28192138671875,285.3102111816406,293.8594970703125,292.654296875,297.83642578125,299.435791015625,287.4271545410156,1.0,0.141261875629425,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.4859658777713775,0.0010660324478521,0.4848998486995697,-0.1377753764390945,1.0,1.0,0.0,18.22599220275879,60.0,11804.0927734375,0.0,23.343833923339844,1.0,283.2700500488281,287.0843811035156,297.68389892578125,298.8347473144531,293.1499938964844,293.1499938964844,283.1499938964844,2007.6937255859373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650822639465332,1.0,0.0,0.0,0.9437623023986816,0.9437641501426696,6.074079550444368e-08,4.264037132263184,4.264027118682861,9.802024578675628e-06,0.0,0.0,-0.0,5572.00732421875,0.0,25.861082077026367,1895.179443359375,0.0,217.89288330078125,0.2437731474637985,1.0,0.0,3.0,1.0,0.0
17820300,299.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.4291712641716003,0.050000000745058,0.0018546290230005,299.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.4291712641716003,0.050000000745058,0.0019530137069523,299.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.4291712641716003,0.050000000745058,0.0014424892142415,299.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.4291712641716003,0.050000000745058,0.0019530137069523,299.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.4291712641716003,0.050000000745058,0.0092642558738589,287.2611389160156,285.276123046875,293.8869934082031,292.6686706542969,297.6722717285156,299.3925476074219,285.7828674316406,1.0,0.1581189781427383,1.0,0.050000000745058,0.0,1.0,-0.0197167936712503,0.0192964673042297,0.0004203260468784,-0.0014039068482816,1.0,1.0,0.0,0.0971712097525596,60.0,7636.09619140625,-0.0,1.3188823461532593,1.0,283.21978759765625,285.4620361328125,297.1683959960937,298.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,3356.978271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905596673488617,1.0,0.0,0.0,1.220388889312744,1.2203913927078247,9.94524285147236e-08,4.265860080718994,4.265850067138672,9.78647676674882e-06,0.0,0.0,-0.0,4805.67236328125,0.0,55.63958358764648,1895.4283447265625,0.0,478.79833984375,0.3082894086837768,1.0,0.0,3.0,1.0,0.0
17820360,299.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.4481358528137207,0.050000000745058,0.0021822226699441,299.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.4481358528137207,0.050000000745058,0.0022979856003075,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.4481358528137207,0.050000000745058,0.0016972842859104,299.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.4481358528137207,0.050000000745058,0.0022979856003075,299.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.4481358528137207,0.050000000745058,0.0109006538987159,287.1716613769531,285.2420349121094,293.9144897460937,292.6830139160156,297.0210266113281,299.3769226074219,284.2928771972656,1.0,0.172715425491333,1.0,0.050000000745058,0.0,1.0,-0.0231845416128635,0.0230813361704349,0.0001032054351526,0.0013810616219416,1.0,1.0,0.0,0.1365455687046051,60.0,4074.72119140625,-0.0,1.857240915298462,1.0,283.1856384277344,284.0843505859375,296.416015625,297.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,4813.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266319513320923,1.0,0.0,0.0,1.4613971710205078,1.461400866508484,1.4250868218823598e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,2273.55908203125,0.0,95.53675842285156,1895.436767578125,0.0,595.7462768554688,0.369756668806076,1.0,0.0,3.0,1.0,0.0
17820420,299.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0029858634807169,299.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0031442581675946,299.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0023223382886499,299.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0031442581675946,299.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0149150071665644,286.7337646484375,285.1736755371094,293.9696044921875,292.71160888671875,295.8416748046875,299.3832092285156,283.3467102050781,1.0,0.2018695920705795,1.0,0.050000000745058,0.0,1.0,-0.0317201875150203,0.0315789505839347,0.0001412361016264,0.007647895719856,1.0,1.0,0.0,0.2351021319627761,60.0,1376.7366943359375,-0.0,3.480795860290528,1.0,283.15655517578125,283.3554077148437,295.1827392578125,295.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,8162.81884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080993831157684,1.0,0.0,0.0,1.90302312374115,1.9030293226242063,2.416471147625998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,625.2053833007812,0.0,210.9587860107422,1895.4371337890625,0.0,290.14453125,0.4771394431591034,1.0,0.0,3.0,1.0,0.0
17820480,299.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0029858634807169,299.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0031442581675946,299.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0023223382886499,299.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0031442581675946,299.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.4841739535331726,0.050000000745058,0.0149150071665644,286.7337646484375,285.1736755371094,293.9696044921875,292.71160888671875,295.8416748046875,299.3832092285156,283.3467102050781,1.0,0.2018695920705795,1.0,0.050000000745058,0.0,1.0,-0.0317201875150203,0.0315789505839347,0.0001412361016264,0.007647895719856,1.0,1.0,0.0,0.2351021319627761,60.0,1376.7366943359375,-0.0,3.480795860290528,1.0,283.15655517578125,283.3554077148437,295.1827392578125,295.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,8162.81884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080993831157684,1.0,0.0,0.0,1.90302312374115,1.9030293226242063,2.416471147625998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,625.2053833007812,0.0,210.9587860107422,1895.4371337890625,0.0,290.14453125,0.4771394431591034,1.0,0.0,3.0,1.0,0.0
17820540,299.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0039105704054236,299.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0041180192492902,299.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0030415549408644,299.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0041180192492902,299.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.019534109160304,285.8975830078125,285.105224609375,294.0248107910156,292.7400817871094,294.9711608886719,299.402099609375,283.1824645996094,1.0,0.2309683412313461,1.0,0.050000000745058,0.0,1.0,-0.0415593646466732,0.0413742512464523,0.0001851122360676,0.0148849319666624,1.0,1.0,0.0,0.3487378060817718,60.0,1067.1943359375,-0.0,5.979095458984375,1.0,283.1507873535156,283.26531982421875,294.8322448730469,294.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,11560.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.208838403224945,1.0,0.0,0.0,2.264700412750244,2.264709234237671,3.422275085540605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,411.9566955566406,0.0,355.5479736328125,1895.4371337890625,0.0,0.0,0.5648956298828125,1.0,0.0,3.0,1.0,0.0
17820600,299.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0039105704054236,299.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0041180192492902,299.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0030415549408644,299.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.0041180192492902,299.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.5083146095275879,0.050000000745058,0.019534109160304,285.8975830078125,285.105224609375,294.0248107910156,292.7400817871094,294.9711608886719,299.402099609375,283.1824645996094,1.0,0.2309683412313461,1.0,0.050000000745058,0.0,1.0,-0.0415593646466732,0.0413742512464523,0.0001851122360676,0.0148849319666624,1.0,1.0,0.0,0.3487378060817718,60.0,1067.1943359375,-0.0,5.979095458984375,1.0,283.1507873535156,283.26531982421875,294.8322448730469,294.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,11560.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.208838403224945,1.0,0.0,0.0,2.264700412750244,2.264709234237671,3.422275085540605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,411.9566955566406,0.0,355.5479736328125,1895.4371337890625,0.0,0.0,0.5648956298828125,1.0,0.0,3.0,1.0,0.0
17820660,299.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.004955637268722,299.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0052185249514877,299.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0038543846458196,299.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0052185249514877,299.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0247544348239898,284.89227294921875,285.0297241210937,294.080078125,292.7684631347656,294.4681091308594,299.4323425292969,283.1617431640625,1.0,0.2600035965442657,1.0,0.050000000745058,0.0,1.0,-0.0526811033487319,0.0524463318288326,0.0002347713743802,0.0230802539736032,0.8413205146789551,0.8413205146789551,0.0,0.4773298799991607,80.0,1259.5836181640625,-0.0,9.615071296691896,1.0,283.15008544921875,283.2682800292969,294.7210998535156,294.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,16503.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.522197723388672,2.5222089290618896,4.244745070991485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,468.6016845703125,0.0,502.3295593261719,1895.4371337890625,0.0,0.0,0.6282649040222168,1.0,0.0,3.0,1.0,0.0
17820720,299.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.004955637268722,299.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0052185249514877,299.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0038543846458196,299.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0052185249514877,299.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.532431423664093,0.050000000745058,0.0247544348239898,284.89227294921875,285.0297241210937,294.080078125,292.7684631347656,294.4681091308594,299.4323425292969,283.1617431640625,1.0,0.2600035965442657,1.0,0.050000000745058,0.0,1.0,-0.0526811033487319,0.0524463318288326,0.0002347713743802,0.0230802539736032,0.8413205146789551,0.8413205146789551,0.0,0.4773298799991607,80.0,1259.5836181640625,-0.0,9.615071296691896,1.0,283.15008544921875,283.2682800292969,294.7210998535156,294.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,16503.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.522197723388672,2.5222089290618896,4.244745070991485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,468.6016845703125,0.0,502.3295593261719,1895.4371337890625,0.0,0.0,0.6282649040222168,1.0,0.0,3.0,1.0,0.0
17820780,299.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.5578433871269226,0.050000000745058,0.0062087844125926,299.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.5578433871269226,0.050000000745058,0.0065381489694118,299.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.5578433871269226,0.050000000745058,0.004829054698348,299.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.5578433871269226,0.050000000745058,0.0065381489694118,299.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.5578433871269226,0.050000000745058,0.0310141649097204,284.1448669433594,284.9768981933594,294.1264038085937,292.7921447753906,294.2708740234375,299.461669921875,283.1659240722656,1.0,0.2917766869068146,1.0,0.050000000745058,0.0,1.0,-0.0659622922539711,0.0656681060791015,0.0002941849234048,0.0329017601907253,0.1000000014901161,0.1000000014901161,0.0,0.6315379738807678,80.0,1069.5574951171875,-0.0,15.10343074798584,1.0,283.1500244140625,283.4319152832031,294.6478881835937,294.7502136230469,293.1499938964844,293.1499938964844,283.1499938964844,57634.21875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6041629910469055,0.6041915416717529,2.4355760075422963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,262.9957580566406,0.0,77.53204345703125,1895.4371337890625,0.0,0.0,0.3997390568256378,1.0,0.0,3.0,1.0,0.0
17820840,299.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.5632150173187256,0.050000000745058,0.0065034627914428,299.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.5632150173187256,0.050000000745058,0.0068484595976769,299.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.5632150173187256,0.2646584808826446,0.0050582489930093,299.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.5632150173187256,0.050000000745058,0.0068484595976769,299.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934936523437,0.5632150173187256,0.050000000745058,0.0324861444532871,284.02154541015625,284.9652099609375,294.1353759765625,292.7967224121094,294.2503662109375,299.4673767089844,283.1705017089844,1.0,0.298712283372879,1.0,0.050000000745058,0.0,1.0,-0.0690890550613403,0.0687808617949485,0.000308193382807,0.0352103784680366,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6678047776222229,100.0,908.078369140625,-0.0,16.575544357299805,1.0,283.1500244140625,283.5175170898437,294.6256103515625,294.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,52884.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3144532442092895,0.3454696536064148,7.044878014283995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,190.56814575195312,0.0,38.77505874633789,1895.4371337890625,0.0,0.0,0.3665424287319183,1.0,0.0,3.0,1.0,0.0
17820900,299.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.580167829990387,0.2701526284217834,0.007526961620897,299.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.580167829990387,0.251536101102829,0.0079262536019086,299.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.580167829990387,0.2806273102760315,0.0058543034829199,299.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.580167829990387,0.242817685008049,0.0079262536019086,299.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.580167829990387,0.2372145801782608,0.0375987328588962,283.697998046875,284.95001220703125,294.1630249023437,292.810791015625,294.2138061523437,299.4839782714844,283.2063903808594,1.0,0.3216786086559295,1.0,0.050000000745058,0.0,1.0,-0.079953946173191,0.0795970112085342,0.0003569406981114,0.0432284995913505,5.551115123125783e-17,5.551115123125783e-17,0.0,0.7938106656074524,100.0,873.02099609375,-0.0,22.22715950012207,1.0,283.1499938964844,283.677001953125,294.54010009765625,294.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,37855.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0003219845821149,0.3636621534824371,6.105782546228511e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,29.41796493530273,0.0,28.571678161621094,1895.4371337890625,0.0,0.0,0.3163014054298401,1.0,0.0,3.0,1.0,0.0
17820960,299.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9675334095954896,0.2715939581394195,0.1662440299987793,299.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9675334095954896,0.2560380101203918,0.1750629693269729,299.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9675334095954896,0.2851814329624176,0.129300907254219,299.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.9675334095954896,0.2472545355558395,0.1750629693269729,299.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9675334095954896,0.2404898703098297,0.8304233551025391,286.5834045410156,284.95001220703125,294.19110107421875,292.8250732421875,298.1953125,299.408447265625,288.2896728515625,1.0,0.336996465921402,1.0,0.050000000745058,0.1966546475887298,1.0,-1.7716175317764282,0.0104375081136822,1.76118004322052,-0.3971647024154663,0.949999988079071,0.949999988079071,0.0,30.958234786987305,120.0,12226.3623046875,0.0,472.142333984375,1.0,283.1490478515625,284.1635437011719,294.43212890625,294.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,27170.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2324468791484832,0.6218555569648743,4.768521133513559e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,412.41888427734375,0.0,37.674686431884766,1895.4371337890625,0.0,0.0,0.2957646250724792,1.0,0.0,3.0,1.0,0.0
17821020,299.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2609530985355377,0.1975262612104416,298.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2515741288661957,0.2080046534538269,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2811175286769867,0.1536315381526947,298.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2430392801761627,0.2080046534538269,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4005432128906,0.9861812591552734,0.2297957092523574,0.9867361187934875,288.3957214355469,284.95001220703125,294.2459411621094,292.85284423828125,297.9539794921875,299.0451965332031,288.3736877441406,1.0,0.3745647966861725,1.0,0.050000000745058,0.5806848406791687,1.0,-2.106266975402832,0.0009123923955485,2.1053545475006104,-0.476248174905777,1.0,1.0,0.0,41.76991271972656,140.0,31189.556640625,0.0,685.7153930664062,1.0,283.1499938964844,287.2450866699219,296.7894592285156,297.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,7698.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1298466473817825,1.0,0.0,0.0,1.8481582403182983,1.8482074737548828,2.2791435583258135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.63720703125,0.0,193.24024963378903,1895.4371337890625,0.0,0.0,0.4644308090209961,1.0,0.0,3.0,1.0,0.0
17821080,299.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2609530985355377,0.1975262612104416,298.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2515741288661957,0.2080046534538269,299.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2811175286769867,0.1536315381526947,298.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40057373046875,0.9861668944358826,0.2430392801761627,0.2080046534538269,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4005432128906,0.9861812591552734,0.2297957092523574,0.9867361187934875,288.3957214355469,284.95001220703125,294.2459411621094,292.85284423828125,297.9539794921875,299.0451965332031,288.3736877441406,1.0,0.3745647966861725,1.0,0.050000000745058,0.5806848406791687,1.0,-2.106266975402832,0.0009123923955485,2.1053545475006104,-0.476248174905777,1.0,1.0,0.0,41.76991271972656,140.0,31189.556640625,0.0,685.7153930664062,1.0,283.1499938964844,287.2450866699219,296.7894592285156,297.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,7698.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1298466473817825,1.0,0.0,0.0,1.8481582403182983,1.8482074737548828,2.2791435583258135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.63720703125,0.0,193.24024963378903,1895.4371337890625,0.0,0.0,0.4644308090209961,1.0,0.0,3.0,1.0,0.0
17821140,298.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831604003906,0.8971459865570068,0.2507925927639007,0.2288031131029129,298.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835266113281,0.889371395111084,0.2455240488052368,0.2349093109369278,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.9269617199897766,0.2749614119529724,0.1944604367017746,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.8789889216423035,0.2373884320259094,0.2269695997238159,298.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.856149435043335,0.2178443521261215,0.9950153827667236,288.0802917480469,284.95001220703125,294.3011779785156,292.88067626953125,297.7340393066406,298.73248291015625,288.0581970214844,1.0,0.4140426814556122,1.0,0.050000000745058,0.9678081274032592,1.0,-2.271074056625366,0.0006341813714243,2.270439863204956,-0.5089420080184937,1.0,1.0,0.0,63.20486831665039,160.0,34770.03125,0.0,907.83447265625,1.0,283.1499938964844,286.8875427246094,297.7543029785156,300.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,11444.5576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846272110939026,1.0,0.0,0.0,2.2533233165740967,2.2533318996429443,3.387976335034182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.39697265625,0.0,350.2162780761719,1895.4371337890625,0.0,846.7828979492188,0.5626844167709351,1.0,0.0,3.0,1.0,0.0
17821200,298.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831604003906,0.8971459865570068,0.2507925927639007,0.2288031131029129,298.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835266113281,0.889371395111084,0.2455240488052368,0.2349093109369278,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.9269617199897766,0.2749614119529724,0.1944604367017746,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.8789889216423035,0.2373884320259094,0.2269695997238159,298.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.856149435043335,0.2178443521261215,0.9950153827667236,288.0802917480469,284.95001220703125,294.3011779785156,292.88067626953125,297.7340393066406,298.73248291015625,288.0581970214844,1.0,0.4140426814556122,1.0,0.050000000745058,0.9678081274032592,1.0,-2.271074056625366,0.0006341813714243,2.270439863204956,-0.5089420080184937,1.0,1.0,0.0,63.20486831665039,160.0,34770.03125,0.0,907.83447265625,1.0,283.1499938964844,286.8875427246094,297.7543029785156,300.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,11444.5576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846272110939026,1.0,0.0,0.0,2.2533233165740967,2.2533318996429443,3.387976335034182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.39697265625,0.0,350.2162780761719,1895.4371337890625,0.0,846.7828979492188,0.5626844167709351,1.0,0.0,3.0,1.0,0.0
17821260,298.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236877441406,0.7680472731590271,0.2468771487474441,0.2247263491153717,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238708496094,0.7638660073280334,0.2428789585828781,0.2328047007322311,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226501464844,0.7929064631462097,0.2717284262180328,0.1919383257627487,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.7558771371841431,0.2351403385400772,0.2254781424999237,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255187988281,0.7321373224258423,0.2110205739736557,0.9666829109191896,287.6209411621094,284.95001220703125,294.3562927246094,292.90838623046875,297.5647277832031,298.50006103515625,287.6024169921875,1.0,0.4399831593036651,1.0,0.050000000745058,0.5806848406791687,1.0,-2.210696220397949,0.0009149726829491,2.2097814083099365,-0.4966601133346557,1.0,1.0,0.0,104.77621459960938,148.0,35483.80078125,0.0,1013.9177856445312,1.0,283.1499938964844,286.4753723144531,296.7096862792969,299.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,14930.5751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450031638145447,1.0,0.0,0.0,2.573725700378418,2.573736906051636,4.419954962031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.91650390625,0.0,521.8587646484375,1895.4371337890625,0.0,1982.3798828125,0.6402766108512878,1.0,0.0,3.0,1.0,0.0
17821320,298.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236877441406,0.7680472731590271,0.2468771487474441,0.2247263491153717,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238708496094,0.7638660073280334,0.2428789585828781,0.2328047007322311,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226501464844,0.7929064631462097,0.2717284262180328,0.1919383257627487,298.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.7558771371841431,0.2351403385400772,0.2254781424999237,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255187988281,0.7321373224258423,0.2110205739736557,0.9666829109191896,287.6209411621094,284.95001220703125,294.3562927246094,292.90838623046875,297.5647277832031,298.50006103515625,287.6024169921875,1.0,0.4399831593036651,1.0,0.050000000745058,0.5806848406791687,1.0,-2.210696220397949,0.0009149726829491,2.2097814083099365,-0.4966601133346557,1.0,1.0,0.0,104.77621459960938,148.0,35483.80078125,0.0,1013.9177856445312,1.0,283.1499938964844,286.4753723144531,296.7096862792969,299.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,14930.5751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450031638145447,1.0,0.0,0.0,2.573725700378418,2.573736906051636,4.419954962031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.91650390625,0.0,521.8587646484375,1895.4371337890625,0.0,1982.3798828125,0.6402766108512878,1.0,0.0,3.0,1.0,0.0
17821380,298.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.7664276361465454,0.2489521205425262,0.2255880832672119,298.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384704589844,0.7620464563369751,0.2444725334644317,0.2334907352924347,298.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376770019531,0.7920268177986145,0.2747949361801147,0.1932688653469085,298.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387451171875,0.7540167570114136,0.2365004122257232,0.2260543555021286,298.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.7262210249900818,0.2084944099187851,0.9511751532554626,287.33660888671875,284.95001220703125,294.4113464355469,292.9359741210937,297.46044921875,298.3503112792969,287.32568359375,1.0,0.4580167233943939,1.0,0.050000000745058,0.1935616135597229,1.0,-2.193920850753784,0.0131101077422499,2.1808106899261475,-0.479066401720047,1.0,1.0,0.0,105.8579330444336,136.0,35999.5703125,0.0,1094.6402587890625,1.0,283.1499938964844,286.2152404785156,296.1148681640625,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,17971.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715347409248352,1.0,0.0,0.0,2.8236539363861084,2.823667526245117,5.320056288837804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9609375,0.0,689.129638671875,1895.4371337890625,0.0,2214.479248046875,0.7007856369018555,1.0,0.0,3.0,1.0,0.0
17821440,298.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.7664276361465454,0.2489521205425262,0.2255880832672119,298.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384704589844,0.7620464563369751,0.2444725334644317,0.2334907352924347,298.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376770019531,0.7920268177986145,0.2747949361801147,0.1932688653469085,298.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387451171875,0.7540167570114136,0.2365004122257232,0.2260543555021286,298.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.7262210249900818,0.2084944099187851,0.9511751532554626,287.33660888671875,284.95001220703125,294.4113464355469,292.9359741210937,297.46044921875,298.3503112792969,287.32568359375,1.0,0.4580167233943939,1.0,0.050000000745058,0.1935616135597229,1.0,-2.193920850753784,0.0131101077422499,2.1808106899261475,-0.479066401720047,1.0,1.0,0.0,105.8579330444336,136.0,35999.5703125,0.0,1094.6402587890625,1.0,283.1499938964844,286.2152404785156,296.1148681640625,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,17971.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715347409248352,1.0,0.0,0.0,2.8236539363861084,2.823667526245117,5.320056288837804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9609375,0.0,689.129638671875,1895.4371337890625,0.0,2214.479248046875,0.7007856369018555,1.0,0.0,3.0,1.0,0.0
17821500,298.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.6798025965690613,0.2612079083919525,0.0188718512654304,298.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.6798025965690613,0.2522625625133514,0.0198729690164327,298.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.6798025965690613,0.2867183685302734,0.0146781066432595,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.6798025965690613,0.2434674054384231,0.0198729690164327,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.6798025965690613,0.2125183343887329,0.0942688137292862,286.9608764648437,284.95001220703125,294.43878173828125,292.94970703125,296.51177978515625,298.1766052246094,286.052734375,1.0,0.5062252283096313,1.0,0.050000000745058,0.0,1.0,-0.1975125819444656,0.193526029586792,0.0039865518920123,-0.1757754981517791,1.0,1.0,0.0,-0.3871029615402221,136.0,11699.6572265625,-0.0,137.22825622558594,1.0,283.1499938964844,284.4692077636719,295.96661376953125,298.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,19418.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656347155570984,1.0,0.0,0.0,2.9351601600646973,2.9351749420166016,5.74853174839518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.6201171875,0.0,774.0376586914062,1895.4371337890625,0.0,2162.17431640625,0.7250284552574158,1.0,0.0,3.0,1.0,0.0
17821560,298.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6901289820671082,0.2921406030654907,0.0205450132489204,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6901289820671082,0.2751575112342834,0.0216348879039287,298.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6901289820671082,0.3150689005851745,0.015979453921318,298.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.6901289820671082,0.2654056549072265,0.0216348879039287,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.6901289820671082,0.2319791167974472,0.1026265919208526,285.9590148925781,284.95001220703125,294.4662170410156,292.96337890625,294.7999267578125,298.39752197265625,284.39263916015625,1.0,0.53743577003479,1.0,0.050000000745058,0.0,1.0,-0.218348890542984,0.2173520773649215,0.0009968148078769,0.1445424258708953,1.0,1.0,0.0,2.4024784564971924,156.0,7079.86474609375,-0.0,169.74209594726562,1.0,283.1499938964844,283.74542236328125,295.4422607421875,296.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,20542.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880407929420471,1.0,0.0,0.0,3.018889904022217,3.018905639648437,6.081180572437006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.91650390625,0.0,842.187255859375,1895.4371337890625,0.0,1517.6812744140625,0.7480859160423279,1.0,0.0,3.0,1.0,0.0
17821620,298.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7165259718894958,0.3334649801254272,0.0255069136619567,298.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7165259718894958,0.3089155852794647,0.0268600080162286,298.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7165259718894958,0.3541278839111328,0.0198387093842029,298.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7165259718894958,0.298100858926773,0.0268600080162286,298.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7165259718894958,0.2623133361339569,0.1274123042821884,284.0351257324219,284.95001220703125,294.5150146484375,292.9877014160156,294.5291442871094,298.7016296386719,283.7747802734375,1.0,0.6035078763961792,1.0,0.050000000745058,0.0,1.0,-0.2710334956645965,0.2697843015193939,0.001249196473509,0.1829572021961212,0.0999999940395355,0.0999999940395355,0.0,3.023069381713867,156.0,4669.15771484375,-0.0,265.24127197265625,1.0,283.1499938964844,283.9691467285156,294.870849609375,295.4032287597656,293.1499938964844,293.1499938964844,283.1499938964844,83528.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726705551147461,1.0,0.0,0.0,0.8762499094009399,0.8762657642364502,5.123295565567788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1118.730712890625,0.0,167.67221069335938,1895.4371337890625,0.0,429.8081359863281,0.479421317577362,1.0,0.0,3.0,1.0,0.0
17821680,298.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7194942831993103,0.3377491235733032,0.0261784642934799,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7194942831993103,0.3125877976417541,0.027567183598876,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7194942831993103,0.358261227607727,0.0203610267490148,298.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7194942831993103,0.3016660809516907,0.027567183598876,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7194942831993103,0.2656772434711456,0.1307668536901474,283.9451599121094,284.95001220703125,294.5209350585937,292.9906616210937,294.53277587890625,298.72760009765625,283.83477783203125,1.0,0.6120322942733765,1.0,0.050000000745058,0.0,1.0,-0.2781696021556854,0.2768851518630981,0.0012844301527366,0.1881662905216217,5.551115123125783e-17,5.551115123125783e-17,0.0,3.107696533203125,176.0,3911.702392578125,-0.0,279.9719543457031,1.0,283.1499938964844,284.16851806640625,294.82525634765625,295.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,77961.671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431055784225464,1.0,0.0,0.0,0.4834362268447876,0.4845964908599853,1.559451412447288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,763.6576538085938,0.0,80.8465576171875,1895.4371337890625,0.0,359.6102294921875,0.4430093169212341,1.0,0.0,3.0,1.0,0.0
