time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821740,298.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3735585808753967,0.0330673493444919,298.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3438902795314789,0.0348215103149414,299.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.393184095621109,0.0257190484553575,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3320470750331878,0.0348215103149414,298.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.2944583296775818,0.1651782542467117,285.0065002441406,284.95001220703125,294.5754699707031,293.01776123046875,294.5867919921875,298.8942565917969,285.9957580566406,1.0,0.6959498524665833,1.0,0.050000000745058,0.0,1.0,-0.3513660728931427,0.3497089445590973,0.00165712821763,0.2416475415229797,0.168742761015892,0.168742761015892,0.0,3.985094308853149,196.0,4775.826171875,-0.0,457.4595336914063,1.0,283.1490478515625,285.5223693847656,294.58966064453125,294.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,35826.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1505303531885147,1.0,0.0,0.0,0.2222792357206344,0.6211172938346863,4.525050112391682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.2518920898438,0.0,48.58236312866211,1895.4371337890625,0.0,0.0,0.327308177947998,1.0,0.0,3.0,1.0,0.0
17821800,298.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3735585808753967,0.0330673493444919,298.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3438902795314789,0.0348215103149414,299.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.393184095621109,0.0257190484553575,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.3320470750331878,0.0348215103149414,298.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7459828853607178,0.2944583296775818,0.1651782542467117,285.0065002441406,284.95001220703125,294.5754699707031,293.01776123046875,294.5867919921875,298.8942565917969,285.9957580566406,1.0,0.6959498524665833,1.0,0.050000000745058,0.0,1.0,-0.3513660728931427,0.3497089445590973,0.00165712821763,0.2416475415229797,0.168742761015892,0.168742761015892,0.0,3.985094308853149,196.0,4775.826171875,-0.0,457.4595336914063,1.0,283.1490478515625,285.5223693847656,294.58966064453125,294.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,35826.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1505303531885147,1.0,0.0,0.0,0.2222792357206344,0.6211172938346863,4.525050112391682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,795.2518920898438,0.0,48.58236312866211,1895.4371337890625,0.0,0.0,0.327308177947998,1.0,0.0,3.0,1.0,0.0
17821860,299.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.4048717319965362,0.0411586686968803,298.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3718567490577698,0.0433420576155185,299.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.4243084192276001,0.0320122987031936,298.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3591323494911194,0.0433420576155185,298.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3200006783008575,0.2055960744619369,285.45147705078125,284.95001220703125,294.6297607421875,293.04473876953125,294.6437072753906,298.9838256835937,284.99285888671875,1.0,0.7891100645065308,1.0,0.050000000745058,0.0,1.0,-0.4373388290405273,0.4352129697799682,0.0021258408669382,0.3046867549419403,0.935285985469818,0.935285985469818,0.0,5.042459011077881,216.0,11242.908203125,-0.0,732.7794799804688,1.0,283.1499938964844,284.6363525390625,295.83648681640625,296.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,8495.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0790536627173423,1.0,0.0,0.0,1.926254391670227,1.92634391784668,2.475829319337209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.15625,0.0,219.3135681152344,1895.4371337890625,0.0,0.0,0.4850026667118072,1.0,0.0,3.0,1.0,0.0
17821920,299.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.4048717319965362,0.0411586686968803,298.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3718567490577698,0.0433420576155185,299.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.4243084192276001,0.0320122987031936,298.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3591323494911194,0.0433420576155185,298.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.7730276584625244,0.3200006783008575,0.2055960744619369,285.45147705078125,284.95001220703125,294.6297607421875,293.04473876953125,294.6437072753906,298.9838256835937,284.99285888671875,1.0,0.7891100645065308,1.0,0.050000000745058,0.0,1.0,-0.4373388290405273,0.4352129697799682,0.0021258408669382,0.3046867549419403,0.935285985469818,0.935285985469818,0.0,5.042459011077881,216.0,11242.908203125,-0.0,732.7794799804688,1.0,283.1499938964844,284.6363525390625,295.83648681640625,296.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,8495.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0790536627173423,1.0,0.0,0.0,1.926254391670227,1.92634391784668,2.475829319337209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.15625,0.0,219.3135681152344,1895.4371337890625,0.0,0.0,0.4850026667118072,1.0,0.0,3.0,1.0,0.0
17821980,299.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.4310362637042999,0.0503409132361412,298.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3956662118434906,0.0530114062130451,299.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.4510127902030945,0.0391540452837944,298.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3820616602897644,0.0530114062130451,298.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3410983085632324,0.2514632940292358,284.7975158691406,284.95001220703125,294.6838073730469,293.071533203125,294.6998291015625,299.0113830566406,285.0143127441406,1.0,0.8914176821708679,1.0,0.050000000745058,0.0,1.0,-0.5348960161209106,0.5321885943412781,0.0027074143290519,0.3768827617168426,0.467759907245636,0.467759907245636,0.0,6.289785385131836,236.0,10482.6435546875,-0.0,1145.681640625,1.0,283.1499938964844,285.1695556640625,296.8937683105469,297.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,37197.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2555523514747619,1.0,0.0,0.0,1.10475754737854,1.104765772819519,8.143804564042514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.04150390625,0.0,119.28683471679688,1895.4371337890625,0.0,0.0,0.3995136022567749,1.0,0.0,3.0,1.0,0.0
17822040,299.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.4310362637042999,0.0503409132361412,298.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3956662118434906,0.0530114062130451,299.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.4510127902030945,0.0391540452837944,298.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3820616602897644,0.0530114062130451,298.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7997704148292542,0.3410983085632324,0.2514632940292358,284.7975158691406,284.95001220703125,294.6838073730469,293.071533203125,294.6998291015625,299.0113830566406,285.0143127441406,1.0,0.8914176821708679,1.0,0.050000000745058,0.0,1.0,-0.5348960161209106,0.5321885943412781,0.0027074143290519,0.3768827617168426,0.467759907245636,0.467759907245636,0.0,6.289785385131836,236.0,10482.6435546875,-0.0,1145.681640625,1.0,283.1499938964844,285.1695556640625,296.8937683105469,297.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,37197.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2555523514747619,1.0,0.0,0.0,1.10475754737854,1.104765772819519,8.143804564042514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.04150390625,0.0,119.28683471679688,1895.4371337890625,0.0,0.0,0.3995136022567749,1.0,0.0,3.0,1.0,0.0
17822100,299.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8122928142547607,0.4431909918785095,0.0552880093455314,298.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8122928142547607,0.4066492021083832,0.0582209341228008,299.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8122928142547607,0.463459700345993,0.0430017858743667,298.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8122928142547607,0.3925993144512176,0.0582209341228008,298.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.8122928142547607,0.350578635931015,0.2761750519275665,285.2079467773437,284.95001220703125,294.7107238769531,293.0848693847656,294.7276611328125,299.0118103027344,285.3109436035156,1.0,0.9459733366966248,1.0,0.050000000745058,0.0,1.0,-0.5874521136283875,0.5844058990478516,0.0030462213326245,0.4163350164890289,0.7621923685073853,0.7621923685073853,0.0,6.989294528961182,236.0,13531.3701171875,-0.0,1418.6314697265625,1.0,283.1499938964844,285.2337341308594,296.9027404785156,297.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,16853.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403832018375397,1.0,0.0,0.0,1.640260100364685,1.6402665376663208,1.7952247333141713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.82763671875,0.0,171.36013793945312,1895.4371337890625,0.0,179.53512573242188,0.4437758922576904,1.0,0.0,3.0,1.0,0.0
17822160,299.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8225085139274597,0.4547222554683685,0.0599197261035442,298.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8225085139274597,0.4170472919940948,0.0630983561277389,299.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8225085139274597,0.4753112494945526,0.0466042309999465,298.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8225085139274597,0.4025472998619079,0.0630983561277389,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8225085139274597,0.359385222196579,0.2993114292621612,285.1974792480469,284.95001220703125,294.737548828125,293.09814453125,294.7554016113281,299.00616455078125,285.1730041503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6410402655601501,0.6376280188560486,0.0034122210927307,0.4569731950759887,0.8495804071426392,0.8495804071426392,0.0,7.701030254364014,256.0,14661.359375,-0.0,1725.8614501953125,1.0,283.1499938964844,284.94049072265625,296.8612365722656,297.9916381835937,293.1499938964844,293.1499938964844,283.1499938964844,12361.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148248136043548,1.0,0.0,0.0,1.98864221572876,1.988649606704712,2.638801390730805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.236328125,0.0,254.78623962402344,1895.4371337890625,0.0,302.5598449707031,0.5001186728477478,1.0,0.0,3.0,1.0,0.0
17822220,299.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4774925112724304,0.0606921054422855,298.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4372033774852752,0.0639117136597633,299.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.498496413230896,0.0472049713134765,298.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4217837750911712,0.0639117136597633,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.3761449754238128,0.3031696379184723,285.08612060546875,284.95001220703125,294.7909851074219,293.1246032714844,294.80877685546875,298.9877014160156,285.05645751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.4603084027767181,0.9047532677650452,0.9047532677650452,0.0,7.78343391418457,276.0,15127.947265625,-0.0,1768.963623046875,1.0,283.1499938964844,284.7282409667969,296.52227783203125,297.7724304199219,293.1499938964844,293.1499938964844,283.1499938964844,14325.2099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966453611850738,1.0,0.0,0.0,2.317176103591919,2.317185878753662,3.582708245630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.2890625,0.0,391.3988952636719,1895.4371337890625,0.0,496.7389221191406,0.581744372844696,1.0,0.0,3.0,1.0,0.0
17822280,299.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4774925112724304,0.0606921054422855,298.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4372033774852752,0.0639117136597633,299.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.498496413230896,0.0472049713134765,298.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.4217837750911712,0.0639117136597633,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8241166472434998,0.3761449754238128,0.3031696379184723,285.08612060546875,284.95001220703125,294.7909851074219,293.1246032714844,294.80877685546875,298.9877014160156,285.05645751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.4603084027767181,0.9047532677650452,0.9047532677650452,0.0,7.78343391418457,276.0,15127.947265625,-0.0,1768.963623046875,1.0,283.1499938964844,284.7282409667969,296.52227783203125,297.7724304199219,293.1499938964844,293.1499938964844,283.1499938964844,14325.2099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966453611850738,1.0,0.0,0.0,2.317176103591919,2.317185878753662,3.582708245630784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.2890625,0.0,391.3988952636719,1895.4371337890625,0.0,496.7389221191406,0.581744372844696,1.0,0.0,3.0,1.0,0.0
17822340,299.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.5009610056877136,0.0606921911239624,298.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.4575772285461426,0.0639117956161499,299.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.522031307220459,0.0472050346434116,298.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.4412235915660858,0.0639117956161499,298.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.3930128812789917,0.3031700551509857,284.9577941894531,284.95001220703125,294.8441162109375,293.1509094238281,294.8615417480469,298.9753112792969,284.9427490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521289635449,0.460218071937561,0.8632303476333618,0.8632303476333618,0.0,7.782444000244141,296.0,15226.0810546875,-0.0,1768.9656982421875,1.0,283.1499938964844,284.5886535644531,296.23199462890625,297.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18841.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102157592773438,1.0,0.0,0.0,2.5409953594207764,2.5410072803497314,4.308252243845345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.96484375,0.0,524.5374755859375,1895.4371337890625,0.0,539.2733154296875,0.6320604085922241,1.0,0.0,3.0,1.0,0.0
17822400,299.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.5009610056877136,0.0606921911239624,298.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.4575772285461426,0.0639117956161499,299.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.522031307220459,0.0472050346434116,298.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.4412235915660858,0.0639117956161499,298.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8241168260574341,0.3930128812789917,0.3031700551509857,284.9577941894531,284.95001220703125,294.8441162109375,293.1509094238281,294.8615417480469,298.9753112792969,284.9427490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521289635449,0.460218071937561,0.8632303476333618,0.8632303476333618,0.0,7.782444000244141,296.0,15226.0810546875,-0.0,1768.9656982421875,1.0,283.1499938964844,284.5886535644531,296.23199462890625,297.4514465332031,293.1499938964844,293.1499938964844,283.1499938964844,18841.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102157592773438,1.0,0.0,0.0,2.5409953594207764,2.5410072803497314,4.308252243845345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.96484375,0.0,524.5374755859375,1895.4371337890625,0.0,539.2733154296875,0.6320604085922241,1.0,0.0,3.0,1.0,0.0
17822460,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.5248110294342041,0.0606922134757041,298.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.4781403839588165,0.0639118254184722,299.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.5457825660705566,0.0472050569951534,298.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.4608477652072906,0.0639118254184722,298.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.41004678606987,0.3031701743602752,284.9180908203125,284.95001220703125,294.8968200683594,293.1770324707031,294.9140014648437,298.96710205078125,284.9165344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432445645332336,0.0034521308261901,0.4601370692253113,0.8248984217643738,0.8248984217643738,0.0,7.781553745269775,316.0,15233.6171875,-0.0,1768.966552734375,1.0,283.1499938964844,284.5626220703125,296.1199645996094,297.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,22027.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961319267749786,1.0,0.0,0.0,2.578183889389038,2.5781967639923096,4.43528136884197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.19580078125,0.0,561.8087768554688,1895.4371337890625,0.0,495.198974609375,0.6439840197563171,1.0,0.0,3.0,1.0,0.0
17822520,299.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.5248110294342041,0.0606922134757041,298.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.4781403839588165,0.0639118254184722,299.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.5457825660705566,0.0472050569951534,298.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.4608477652072906,0.0639118254184722,298.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8241168856620789,0.41004678606987,0.3031701743602752,284.9180908203125,284.95001220703125,294.8968200683594,293.1770324707031,294.9140014648437,298.96710205078125,284.9165344238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432445645332336,0.0034521308261901,0.4601370692253113,0.8248984217643738,0.8248984217643738,0.0,7.781553745269775,316.0,15233.6171875,-0.0,1768.966552734375,1.0,283.1499938964844,284.5626220703125,296.1199645996094,297.2880859375,293.1499938964844,293.1499938964844,283.1499938964844,22027.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961319267749786,1.0,0.0,0.0,2.578183889389038,2.5781967639923096,4.43528136884197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.19580078125,0.0,561.8087768554688,1895.4371337890625,0.0,495.198974609375,0.6439840197563171,1.0,0.0,3.0,1.0,0.0
17822580,299.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.5489503145217896,0.0606922395527362,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4989038705825805,0.063911847770214,299.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.5697317719459534,0.0472050756216049,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4806664884090423,0.063911847770214,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4272813498973846,0.3031702935695648,284.9263916015625,284.95001220703125,294.9491577148437,293.2030029296875,294.9660339355469,298.9622497558594,284.92938232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448029518127,0.0034521324560046,0.4600653350353241,0.8108536601066589,0.8108536601066589,0.0,7.780765533447266,336.0,15243.0625,-0.0,1768.9671630859375,1.0,283.1499938964844,284.58038330078125,296.13201904296875,297.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,22777.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805887043476105,1.0,0.0,0.0,2.544599294662476,2.544611930847168,4.320482105413248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.05859375,0.0,547.0230102539062,1895.4371337890625,0.0,450.8277893066406,0.6373295187950134,1.0,0.0,3.0,1.0,0.0
17822640,299.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.5489503145217896,0.0606922395527362,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4989038705825805,0.063911847770214,299.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.5697317719459534,0.0472050756216049,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4806664884090423,0.063911847770214,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8241169452667236,0.4272813498973846,0.3031702935695648,284.9263916015625,284.95001220703125,294.9491577148437,293.2030029296875,294.9660339355469,298.9622497558594,284.92938232421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448029518127,0.0034521324560046,0.4600653350353241,0.8108536601066589,0.8108536601066589,0.0,7.780765533447266,336.0,15243.0625,-0.0,1768.9671630859375,1.0,283.1499938964844,284.58038330078125,296.13201904296875,297.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,22777.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805887043476105,1.0,0.0,0.0,2.544599294662476,2.544611930847168,4.320482105413248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.05859375,0.0,547.0230102539062,1895.4371337890625,0.0,450.8277893066406,0.6373295187950134,1.0,0.0,3.0,1.0,0.0
17822700,299.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241169452667236,0.5610994696617126,0.0606922470033168,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241169452667236,0.5093507766723633,0.0639118626713752,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241169452667236,0.5817666053771973,0.0472050830721855,298.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241169452667236,0.4906382262706756,0.0639118626713752,298.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241169452667236,0.4359650313854217,0.3031703531742096,284.9364318847656,284.95001220703125,294.97515869140625,293.2159118652344,294.9919128417969,298.96075439453125,284.94073486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521331544965,0.4600329399108886,0.81153804063797,0.81153804063797,0.0,7.780409812927246,336.0,15243.537109375,-0.0,1768.9674072265625,1.0,283.1499938964844,284.5954284667969,296.1580505371094,297.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,22341.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755184650421142,1.0,0.0,0.0,2.517113208770752,2.517125606536865,4.227648560117814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.845703125,0.0,529.7636108398438,1895.4371337890625,0.0,437.25103759765625,0.633310079574585,1.0,0.0,3.0,1.0,0.0
17822760,299.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241169452667236,0.573289692401886,0.0606922581791877,298.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241169452667236,0.5198348164558411,0.0639118701219558,299.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241169452667236,0.5938345193862915,0.0472050905227661,298.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241169452667236,0.5006452798843384,0.0639118701219558,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8241169452667236,0.4446862637996673,0.303170382976532,284.946533203125,284.95001220703125,295.0010681152344,293.2287902832031,295.0177001953125,298.9597473144531,284.9498291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600027799606323,0.8158524036407471,0.8158524036407471,0.0,7.780078411102295,356.0,15271.1650390625,-0.0,1768.9677734375,1.0,283.1499938964844,284.6036376953125,296.1882019042969,297.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,21908.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724985957145691,1.0,0.0,0.0,2.509087085723877,2.509099245071411,4.200730643333373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.55908203125,0.0,523.2196044921875,1895.4371337890625,0.0,429.3628845214844,0.6280128955841064,1.0,0.0,3.0,1.0,0.0
17822820,299.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5977559685707092,0.0606922768056392,298.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5408881902694702,0.063911885023117,299.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.618043065071106,0.047205101698637,298.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5207394361495972,0.063911885023117,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.4622126817703247,0.3031704723834991,284.9643249511719,284.95001220703125,295.0525207519531,293.2544250488281,295.06890869140625,298.9587707519531,284.9665222167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599492251873016,0.8316758275032043,0.8316758275032043,0.0,7.779489994049072,376.0,15312.666015625,-0.0,1768.96826171875,1.0,283.1499938964844,284.6203308105469,296.2444152832031,297.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,20480.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47072234749794,1.0,0.0,0.0,2.488743782043457,2.488755702972412,4.132889159791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.9296875,0.0,505.1129760742188,1895.4371337890625,0.0,424.7906494140625,0.6211341023445129,1.0,0.0,3.0,1.0,0.0
17822880,299.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5977559685707092,0.0606922768056392,298.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5408881902694702,0.063911885023117,299.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.618043065071106,0.047205101698637,298.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.5207394361495972,0.063911885023117,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8241170048713684,0.4622126817703247,0.3031704723834991,284.9643249511719,284.95001220703125,295.0525207519531,293.2544250488281,295.06890869140625,298.9587707519531,284.9665222167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466973423957825,0.6432452201843262,0.0034521352499723,0.4599492251873016,0.8316758275032043,0.8316758275032043,0.0,7.779489994049072,376.0,15312.666015625,-0.0,1768.96826171875,1.0,283.1499938964844,284.6203308105469,296.2444152832031,297.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,20480.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47072234749794,1.0,0.0,0.0,2.488743782043457,2.488755702972412,4.132889159791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.9296875,0.0,505.1129760742188,1895.4371337890625,0.0,424.7906494140625,0.6211341023445129,1.0,0.0,3.0,1.0,0.0
17822940,299.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.6223056316375732,0.0606922879815101,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.5620368123054504,0.0639118999242782,299.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.6423284411430359,0.0472051128745079,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.5409219861030579,0.0639118999242782,298.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.4798275828361511,0.3031705617904663,284.9754638671875,284.95001220703125,295.1034851074219,293.2798767089844,295.11962890625,298.95880126953125,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599044322967529,0.8529502749443054,0.8529502749443054,0.0,7.778997898101807,396.0,15359.8779296875,-0.0,1768.9686279296875,1.0,283.1499938964844,284.6285095214844,296.28564453125,297.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19070.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722254276275635,1.0,0.0,0.0,2.4834883213043213,2.483499765396118,4.115452441055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.48095703125,0.0,495.1809692382813,1895.4371337890625,0.0,428.656494140625,0.6175316572189331,1.0,0.0,3.0,1.0,0.0
17823000,299.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.6223056316375732,0.0606922879815101,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.5620368123054504,0.0639118999242782,299.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.6423284411430359,0.0472051128745079,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.5409219861030579,0.0639118999242782,298.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241170644760132,0.4798275828361511,0.3031705617904663,284.9754638671875,284.95001220703125,295.1034851074219,293.2798767089844,295.11962890625,298.95880126953125,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975212097168,0.6432453393936157,0.0034521361812949,0.4599044322967529,0.8529502749443054,0.8529502749443054,0.0,7.778997898101807,396.0,15359.8779296875,-0.0,1768.9686279296875,1.0,283.1499938964844,284.6285095214844,296.28564453125,297.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19070.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722254276275635,1.0,0.0,0.0,2.4834883213043213,2.483499765396118,4.115452441055823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.48095703125,0.0,495.1809692382813,1895.4371337890625,0.0,428.656494140625,0.6175316572189331,1.0,0.0,3.0,1.0,0.0
17823060,299.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.646901547908783,0.060692299157381,298.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.5832531452178955,0.0639119148254394,299.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.6666637063026428,0.0472051240503788,298.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.5611662268638611,0.0639119148254394,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.4974979162216186,0.3031706213951111,284.982666015625,284.95001220703125,295.1539306640625,293.3051452636719,295.1698608398437,298.9593811035156,284.9832763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.6432454586029053,0.0034521371126174,0.4598681330680847,0.8774503469467163,0.8774503469467163,0.0,7.778599262237549,410.0,15408.4267578125,-0.0,1768.968994140625,1.0,283.1499938964844,284.6325988769531,296.3141784667969,297.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17803.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741791188716888,1.0,0.0,0.0,2.48489761352539,2.4849090576171875,4.120124970086181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4794921875,0.0,489.4599914550781,1895.4371337890625,0.0,433.7345581054688,0.6186080574989319,1.0,0.0,3.0,1.0,0.0
17823120,299.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.646901547908783,0.060692299157381,298.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.5832531452178955,0.0639119148254394,299.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.6666637063026428,0.0472051240503788,298.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.5611662268638611,0.0639119148254394,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8241170644760132,0.4974979162216186,0.3031706213951111,284.982666015625,284.95001220703125,295.1539306640625,293.3051452636719,295.1698608398437,298.9593811035156,284.9832763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466976404190063,0.6432454586029053,0.0034521371126174,0.4598681330680847,0.8774503469467163,0.8774503469467163,0.0,7.778599262237549,410.0,15408.4267578125,-0.0,1768.968994140625,1.0,283.1499938964844,284.6325988769531,296.3141784667969,297.4662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17803.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741791188716888,1.0,0.0,0.0,2.48489761352539,2.4849090576171875,4.120124970086181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4794921875,0.0,489.4599914550781,1895.4371337890625,0.0,433.7345581054688,0.6186080574989319,1.0,0.0,3.0,1.0,0.0
17823180,299.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6715161800384521,0.0606923103332519,298.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6045182943344116,0.06391192227602,299.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6910298466682434,0.0472051315009593,298.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.581454336643219,0.06391192227602,298.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.5152001976966858,0.3031706511974334,284.98095703125,284.95001220703125,295.2038269042969,293.3302307128906,295.2195739746094,298.960205078125,284.9799499511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.6432455778121948,0.0034521378111094,0.4598401486873626,0.8977944254875183,0.8977944254875183,0.0,7.778291702270508,410.0,15477.3876953125,-0.0,1768.96923828125,1.0,283.1499938964844,284.6220092773437,296.3382873535156,297.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17262.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758093655109405,1.0,0.0,0.0,2.514965057373047,2.514976501464844,4.220435414481473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.77099609375,0.0,502.4228515625,1895.4371337890625,0.0,438.0186462402344,0.6245400905609131,1.0,0.0,3.0,1.0,0.0
17823240,299.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6715161800384521,0.0606923103332519,298.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6045182943344116,0.06391192227602,299.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.6910298466682434,0.0472051315009593,298.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.581454336643219,0.06391192227602,298.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241170644760132,0.5152001976966858,0.3031706511974334,284.98095703125,284.95001220703125,295.2038269042969,293.3302307128906,295.2195739746094,298.960205078125,284.9799499511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.6432455778121948,0.0034521378111094,0.4598401486873626,0.8977944254875183,0.8977944254875183,0.0,7.778291702270508,410.0,15477.3876953125,-0.0,1768.96923828125,1.0,283.1499938964844,284.6220092773437,296.3382873535156,297.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17262.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758093655109405,1.0,0.0,0.0,2.514965057373047,2.514976501464844,4.220435414481473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.77099609375,0.0,502.4228515625,1895.4371337890625,0.0,438.0186462402344,0.6245400905609131,1.0,0.0,3.0,1.0,0.0
17823300,299.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241170644760132,0.6838209629058838,0.0606923140585422,298.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241170644760132,0.6151649355888367,0.0639119297266006,299.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241170644760132,0.7032197713851929,0.0472051315009593,298.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241170644760132,0.5916105508804321,0.0639119297266006,298.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8241170644760132,0.5240573287010193,0.3031706809997558,284.9779968261719,284.95001220703125,295.22857666015625,293.3427429199219,295.2441711425781,298.9606628417969,284.976806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.00345213804394,0.4598293602466583,0.9054229855537416,0.9054229855537416,0.0,7.778173446655273,410.0,15510.3662109375,-0.0,1768.96923828125,1.0,283.1499938964844,284.6153259277344,296.34967041015625,297.50994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17165.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764238595962524,1.0,0.0,0.0,2.531912088394165,2.531923770904541,4.277505922800629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.58935546875,0.0,510.9314270019531,1895.4371337890625,0.0,439.6445617675781,0.6281864643096924,1.0,0.0,3.0,1.0,0.0
17823360,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241170644760132,0.6961029767990112,0.0606923177838325,298.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241170644760132,0.6258181929588318,0.0639119297266006,299.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241170644760132,0.7154117822647095,0.0472051352262496,298.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241170644760132,0.6017710566520691,0.0639119297266006,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241170644760132,0.5329158306121826,0.3031706809997558,284.9747619628906,284.95001220703125,295.253173828125,293.3551940917969,295.2686767578125,298.9610290527344,284.9735412597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.0034521382767707,0.4598204791545868,0.9117905497550964,0.9117905497550964,0.0,7.778075695037842,410.0,15542.3466796875,-0.0,1768.9693603515625,1.0,283.1499938964844,284.608642578125,296.36102294921875,297.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,17129.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769249856472015,1.0,0.0,0.0,2.5486974716186523,2.5487091541290283,4.334409879902523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.314453125,0.0,519.7796630859375,1895.4371337890625,0.0,440.9750671386719,0.6348827481269836,1.0,0.0,3.0,1.0,0.0
17823420,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.7205755114555359,0.0606923177838325,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.6471346020698547,0.0639119371771812,299.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.7397937178611755,0.0472051389515399,298.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.6220937371253967,0.0639119371771812,298.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.5506274104118347,0.3031707108020782,284.9615783691406,284.95001220703125,295.3019104003906,293.37994384765625,295.31719970703125,298.9614562988281,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598090648651123,0.9150866270065308,0.9150866270065308,0.0,7.777950286865234,410.0,15624.7294921875,0.0,1768.969482421875,1.0,283.1499938964844,284.5832824707031,296.3851928710937,297.5528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17739.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779812693595886,1.0,0.0,0.0,2.6082217693328857,2.60823392868042,4.539231781564013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.1640625,0.0,555.9893188476562,1895.4371337890625,0.0,443.7929992675781,0.6494395136833191,1.0,0.0,3.0,1.0,0.0
17823480,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.7205755114555359,0.0606923177838325,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.6471346020698547,0.0639119371771812,299.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.7397937178611755,0.0472051389515399,298.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.6220937371253967,0.0639119371771812,298.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.824117124080658,0.5506274104118347,0.3031707108020782,284.9615783691406,284.95001220703125,295.3019104003906,293.37994384765625,295.31719970703125,298.9614562988281,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598090648651123,0.9150866270065308,0.9150866270065308,0.0,7.777950286865234,410.0,15624.7294921875,0.0,1768.969482421875,1.0,283.1499938964844,284.5832824707031,296.3851928710937,297.5528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17739.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779812693595886,1.0,0.0,0.0,2.6082217693328857,2.60823392868042,4.539231781564013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.1640625,0.0,555.9893188476562,1895.4371337890625,0.0,443.7929992675781,0.6494395136833191,1.0,0.0,3.0,1.0,0.0
17823540,299.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.7449581027030945,0.0606923215091228,298.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.6684625148773193,0.0639119371771812,299.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.7641695737838745,0.0472051389515399,298.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.6424197554588318,0.0639119371771812,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.5683225989341736,0.3031707108020782,284.9461669921875,284.95001220703125,295.3500061035156,293.404541015625,295.3651123046875,298.96148681640625,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598064720630646,0.9069095849990844,0.9069095849990844,0.0,7.777921676635742,410.0,15698.3779296875,0.0,1768.969482421875,1.0,283.1499938964844,284.5583190917969,296.4093322753906,297.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18826.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789592325687408,1.0,0.0,0.0,2.66641616821289,2.666428804397583,4.744049419969089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2373046875,0.0,595.6080322265625,1895.4371337890625,0.0,446.4182739257813,0.6642686128616333,1.0,0.0,3.0,1.0,0.0
