time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823600,299.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.7449581027030945,0.0606923215091228,298.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.6684625148773193,0.0639119371771812,299.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.7641695737838745,0.0472051389515399,298.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.6424197554588318,0.0639119371771812,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.824117124080658,0.5683225989341736,0.3031707108020782,284.9461669921875,284.95001220703125,295.3500061035156,293.404541015625,295.3651123046875,298.96148681640625,284.9438781738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456970214844,0.0034521385096013,0.4598064720630646,0.9069095849990844,0.9069095849990844,0.0,7.777921676635742,410.0,15698.3779296875,0.0,1768.969482421875,1.0,283.1499938964844,284.5583190917969,296.4093322753906,297.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18826.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789592325687408,1.0,0.0,0.0,2.66641616821289,2.666428804397583,4.744049419969089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2373046875,0.0,595.6080322265625,1895.4371337890625,0.0,446.4182739257813,0.6642686128616333,1.0,0.0,3.0,1.0,0.0
17823660,299.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.769290566444397,0.0606923177838325,298.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.6898043751716614,0.0639119297266006,299.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.7885423898696899,0.0472051352262496,298.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.6627557277679443,0.0639119297266006,298.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.5860023498535156,0.3031706809997558,284.9336242675781,284.95001220703125,295.3956298828125,293.4269714355469,295.41082763671875,298.9613647460937,284.9320983886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.0034521382767707,0.4598186612129211,0.891240656375885,0.891240656375885,0.0,7.7780561447143555,410.0,15759.3623046875,0.0,1768.9693603515625,1.0,283.1499938964844,284.5388488769531,296.4320373535156,297.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,20194.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799781739711761,1.0,0.0,0.0,2.7133090496063232,2.713322401046753,4.912378699373221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.2841796875,0.0,631.4826049804688,1895.4371337890625,0.0,449.1705017089844,0.6708620190620422,1.0,0.0,3.0,1.0,0.0
17823720,299.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.769290566444397,0.0606923177838325,298.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.6898043751716614,0.0639119297266006,299.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.7885423898696899,0.0472051352262496,298.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.6627557277679443,0.0639119297266006,298.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8241170644760132,0.5860023498535156,0.3031706809997558,284.9336242675781,284.95001220703125,295.3956298828125,293.4269714355469,295.41082763671875,298.9613647460937,284.9320983886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977596282959,0.6432456374168396,0.0034521382767707,0.4598186612129211,0.891240656375885,0.891240656375885,0.0,7.7780561447143555,410.0,15759.3623046875,0.0,1768.9693603515625,1.0,283.1499938964844,284.5388488769531,296.4320373535156,297.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,20194.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799781739711761,1.0,0.0,0.0,2.7133090496063232,2.713322401046753,4.912378699373221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.2841796875,0.0,631.4826049804688,1895.4371337890625,0.0,449.1705017089844,0.6708620190620422,1.0,0.0,3.0,1.0,0.0
17823780,299.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.7935996055603027,0.0606923066079616,298.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.711173415184021,0.06391192227602,299.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.8129264712333679,0.0472051277756691,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.6831173300743103,0.06391192227602,298.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.6036806106567383,0.3031706213951111,284.9378356933594,284.95001220703125,295.4371032714844,293.44537353515625,295.4524230957031,298.9612731933594,284.93951416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.64324551820755,0.0034521373454481,0.4598518311977386,0.8838398456573486,0.8838398456573486,0.0,7.778419971466064,410.0,15769.7685546875,0.0,1768.9691162109375,1.0,283.1499938964844,284.5487365722656,296.4488525390625,297.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,20369.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806380271911621,1.0,0.0,0.0,2.69348406791687,2.6934971809387207,4.840855467591609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.3076171875,0.0,620.331787109375,1895.4371337890625,0.0,450.9619445800781,0.6662247180938721,1.0,0.0,3.0,1.0,0.0
17823840,299.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.7935996055603027,0.0606923066079616,298.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.711173415184021,0.06391192227602,299.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.8129264712333679,0.0472051277756691,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.6831173300743103,0.06391192227602,298.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8241170644760132,0.6036806106567383,0.3031706213951111,284.9378356933594,284.95001220703125,295.4371032714844,293.44537353515625,295.4524230957031,298.9612731933594,284.93951416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466977000236511,0.64324551820755,0.0034521373454481,0.4598518311977386,0.8838398456573486,0.8838398456573486,0.0,7.778419971466064,410.0,15769.7685546875,0.0,1768.9691162109375,1.0,283.1499938964844,284.5487365722656,296.4488525390625,297.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,20369.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806380271911621,1.0,0.0,0.0,2.69348406791687,2.6934971809387207,4.840855467591609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.3076171875,0.0,620.331787109375,1895.4371337890625,0.0,450.9619445800781,0.6662247180938721,1.0,0.0,3.0,1.0,0.0
17823900,299.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241170644760132,0.8057520985603333,0.060692299157381,298.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241170644760132,0.7218724489212036,0.0639119148254394,299.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241170644760132,0.8251275420188904,0.0472051203250885,298.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241170644760132,0.6933125853538513,0.0639119148254394,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241170644760132,0.6125246286392212,0.3031705915927887,284.9443664550781,284.95001220703125,295.45635986328125,293.4531555175781,295.47174072265625,298.9612731933594,284.9474182128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.459876537322998,0.8853240609169006,0.8853240609169006,0.0,7.778691291809082,410.0,15763.2275390625,0.0,1768.9688720703125,1.0,283.1499938964844,284.55987548828125,296.45574951171875,297.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,19987.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808485209941864,1.0,0.0,0.0,2.669643878936768,2.669656753540039,4.755541738177272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8828125,0.0,603.876953125,1895.4371337890625,0.0,451.5350036621094,0.66297847032547,1.0,0.0,3.0,1.0,0.0
17823960,299.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8241170048713684,0.8179037570953369,0.0606922879815101,298.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8241170048713684,0.7325820922851562,0.0639118999242782,299.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8241170048713684,0.8373353481292725,0.0472051128745079,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8241170048713684,0.7035186886787415,0.0639118999242782,298.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8241170048713684,0.6213729977607727,0.3031705319881439,284.9516906738281,284.95001220703125,295.4747009277344,293.46002197265625,295.4901123046875,298.9613342285156,284.9541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697461605072,0.6432453393936157,0.0034521361812949,0.4599071741104126,0.8898298740386963,0.8898298740386963,0.0,7.779028415679932,410.0,15778.4638671875,0.0,1768.9686279296875,1.0,283.1499938964844,284.5660400390625,296.4624938964844,297.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,19670.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810791909694671,1.0,0.0,0.0,2.6617581844329834,2.661770820617676,4.72748865831818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.25390625,0.0,597.4573974609375,1895.4371337890625,0.0,452.1637878417969,0.6578632593154907,1.0,0.0,3.0,1.0,0.0
17824020,299.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.8422008156776428,0.060692261904478,298.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.7540305256843567,0.0639118775725364,299.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.8617681264877319,0.0472050942480564,298.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.7239606380462646,0.0639118775725364,298.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.6390806436538696,0.3031704127788543,284.96630859375,284.95001220703125,295.5086364746094,293.4711608886719,295.5242004394531,298.9615783691406,284.96844482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599863290786743,0.906191349029541,0.906191349029541,0.0,7.779897689819336,410.0,15786.287109375,0.0,1768.9678955078125,1.0,283.1499938964844,284.58221435546875,296.4736022949219,297.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18556.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815330803394317,1.0,0.0,0.0,2.6334221363067627,2.633434534072876,4.627370628895733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8916015625,0.0,574.8131103515625,1895.4371337890625,0.0,453.40374755859375,0.6556938886642456,1.0,0.0,3.0,1.0,0.0
17824080,299.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.8422008156776428,0.060692261904478,298.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.7540305256843567,0.0639118775725364,299.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.8617681264877319,0.0472050942480564,298.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.7239606380462646,0.0639118775725364,298.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8241170048713684,0.6390806436538696,0.3031704127788543,284.96630859375,284.95001220703125,295.5086364746094,293.4711608886719,295.5242004394531,298.9615783691406,284.96844482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466972231864929,0.6432451009750366,0.0034521343186497,0.4599863290786743,0.906191349029541,0.906191349029541,0.0,7.779897689819336,410.0,15786.287109375,0.0,1768.9678955078125,1.0,283.1499938964844,284.58221435546875,296.4736022949219,297.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18556.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815330803394317,1.0,0.0,0.0,2.6334221363067627,2.633434534072876,4.627370628895733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8916015625,0.0,574.8131103515625,1895.4371337890625,0.0,453.40374755859375,0.6556938886642456,1.0,0.0,3.0,1.0,0.0
17824140,299.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.8664732575416565,0.0606922283768653,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.7755047082901001,0.0639118403196334,299.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.8862095475196838,0.0472050681710243,298.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.7444297671318054,0.0639118403196334,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.6567897200584412,0.30317023396492,284.9654235839844,284.95001220703125,295.5392150878906,293.4790344238281,295.5549011230469,298.9618530273437,284.96435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.643244743347168,0.0034521319903433,0.460092693567276,0.9170069694519044,0.9170069694519044,0.0,7.781066417694092,410.0,15833.0732421875,0.0,1768.9669189453125,1.0,283.1499938964844,284.57012939453125,296.48406982421875,297.66876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18500.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825895130634308,1.0,0.0,0.0,2.66614317893982,2.666155815124512,4.7430782501578506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.91796875,0.0,593.661865234375,1895.4371337890625,0.0,456.3031005859375,0.6634020209312439,1.0,0.0,3.0,1.0,0.0
17824200,299.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.8664732575416565,0.0606922283768653,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.7755047082901001,0.0639118403196334,299.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.8862095475196838,0.0472050681710243,298.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.7444297671318054,0.0639118403196334,298.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241168856620789,0.6567897200584412,0.30317023396492,284.9654235839844,284.95001220703125,295.5392150878906,293.4790344238281,295.5549011230469,298.9618530273437,284.96435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.643244743347168,0.0034521319903433,0.460092693567276,0.9170069694519044,0.9170069694519044,0.0,7.781066417694092,410.0,15833.0732421875,0.0,1768.9669189453125,1.0,283.1499938964844,284.57012939453125,296.48406982421875,297.66876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18500.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825895130634308,1.0,0.0,0.0,2.66614317893982,2.666155815124512,4.7430782501578506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.91796875,0.0,593.661865234375,1895.4371337890625,0.0,456.3031005859375,0.6634020209312439,1.0,0.0,3.0,1.0,0.0
17824260,299.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.890705406665802,0.0606921836733818,298.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.7969885468482971,0.0639117956161499,299.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.9106431603431702,0.0472050309181213,298.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.7649098634719849,0.0639117956161499,298.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.6744831204414368,0.3031700253486633,284.9539489746094,284.95001220703125,295.5666809082031,293.4839172363281,295.5824890136719,298.9619445800781,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.460229754447937,0.9157698750495912,0.9157698750495912,0.0,7.782572269439697,410.0,15870.958984375,0.0,1768.965576171875,1.0,283.1499938964844,284.5491027832031,296.4903869628906,297.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,19148.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483954519033432,1.0,0.0,0.0,2.713329076766968,2.7133421897888184,4.912452027383551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.1689453125,0.0,625.6751708984375,1895.4371337890625,0.0,460.0774536132813,0.6752014756202698,1.0,0.0,3.0,1.0,0.0
17824320,299.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.890705406665802,0.0606921836733818,298.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.7969885468482971,0.0639117956161499,299.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.9106431603431702,0.0472050309181213,298.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.7649098634719849,0.0639117956161499,298.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8241168260574341,0.6744831204414368,0.3031700253486633,284.9539489746094,284.95001220703125,295.5666809082031,293.4839172363281,295.5824890136719,298.9619445800781,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.460229754447937,0.9157698750495912,0.9157698750495912,0.0,7.782572269439697,410.0,15870.958984375,0.0,1768.965576171875,1.0,283.1499938964844,284.5491027832031,296.4903869628906,297.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,19148.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483954519033432,1.0,0.0,0.0,2.713329076766968,2.7133421897888184,4.912452027383551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.1689453125,0.0,625.6751708984375,1895.4371337890625,0.0,460.0774536132813,0.6752014756202698,1.0,0.0,3.0,1.0,0.0
17824380,299.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.9149003028869628,0.0606921277940273,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.8184794187545776,0.0639117360115051,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.9350672364234924,0.047204989939928,298.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.7853986620903015,0.0639117360115051,298.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.692157506942749,0.3031697571277618,284.94024658203125,284.95001220703125,295.5912475585937,293.4859924316406,295.6071472167969,298.9619140625,284.93817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.0034521247725933,0.4604013562202453,0.9042556881904602,0.9042556881904602,0.0,7.784458637237549,410.0,15896.2822265625,0.0,1768.9639892578125,1.0,283.1499938964844,284.5281066894531,296.4920654296875,297.68359375,293.1499938964844,293.1499938964844,283.1499938964844,20256.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852087199687958,1.0,0.0,0.0,2.7586658000946045,2.7586793899536133,5.077986315882299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6044921875,0.0,660.1805419921875,1895.4371337890625,0.0,463.5736389160156,0.6871050000190735,1.0,0.0,3.0,1.0,0.0
17824440,299.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.9149003028869628,0.0606921277940273,298.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.8184794187545776,0.0639117360115051,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.9350672364234924,0.047204989939928,298.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.7853986620903015,0.0639117360115051,298.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8241167068481445,0.692157506942749,0.3031697571277618,284.94024658203125,284.95001220703125,295.5912475585937,293.4859924316406,295.6071472167969,298.9619140625,284.93817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.0034521247725933,0.4604013562202453,0.9042556881904602,0.9042556881904602,0.0,7.784458637237549,410.0,15896.2822265625,0.0,1768.9639892578125,1.0,283.1499938964844,284.5281066894531,296.4920654296875,297.68359375,293.1499938964844,293.1499938964844,283.1499938964844,20256.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852087199687958,1.0,0.0,0.0,2.7586658000946045,2.7586793899536133,5.077986315882299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6044921875,0.0,660.1805419921875,1895.4371337890625,0.0,463.5736389160156,0.6871050000190735,1.0,0.0,3.0,1.0,0.0
17824500,299.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241166472434998,0.9269871711730956,0.0606920979917049,298.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241166472434998,0.8292285799980164,0.0639116987586021,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241166472434998,0.9472770690917968,0.0472049638628959,298.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241166472434998,0.7956473231315613,0.0639116987586021,298.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8241166472434998,0.7009887099266052,0.3031696081161499,284.9339904785156,284.95001220703125,295.6025390625,293.486083984375,295.6184997558594,298.9618530273437,284.9315185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954946517944,0.6432433724403381,0.0034521224442869,0.4605014324188232,0.8956546187400818,0.8956546187400818,0.0,7.785558223724365,410.0,15913.814453125,0.0,1768.963134765625,1.0,283.1499938964844,284.51678466796875,296.4916381835937,297.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,21042.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857344031333923,1.0,0.0,0.0,2.785219669342041,2.785233736038208,5.176214585844718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5703125,0.0,681.6799926757812,1895.4371337890625,0.0,465.0470581054688,0.6914291977882385,1.0,0.0,3.0,1.0,0.0
17824560,299.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.824116587638855,0.9390691518783568,0.0606920607388019,298.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.824116587638855,0.8399812579154968,0.0639116615056991,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.824116587638855,0.959486484527588,0.0472049377858638,298.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.824116587638855,0.8058999180793762,0.0639116615056991,298.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.824116587638855,0.7098168134689331,0.3031694293022156,284.9289855957031,284.95001220703125,295.6132202148437,293.4855651855469,295.62921142578125,298.9617919921875,284.9276733398437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.460611492395401,0.8858900666236877,0.8858900666236877,0.0,7.786767959594727,410.0,15906.9990234375,0.0,1768.962158203125,1.0,283.1499938964844,284.51239013671875,296.49005126953125,297.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,21645.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861180186271667,1.0,0.0,0.0,2.79140305519104,2.791417360305786,5.199223096497008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.4638671875,0.0,689.147705078125,1895.4371337890625,0.0,466.1253356933594,0.6904816627502441,1.0,0.0,3.0,1.0,0.0
17824620,299.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.963236927986145,0.0606919825077056,298.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.8615078330039978,0.0639115795493125,299.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.983916163444519,0.0472048744559288,298.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.8264272809028625,0.0639115795493125,298.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.7274762392044067,0.3031690120697021,284.9336242675781,284.95001220703125,295.6328125,293.4828491210937,295.64892578125,298.9617614746094,284.9353332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608640074729919,0.8758988380432129,0.8758988380432129,0.0,7.789544582366943,410.0,15872.8662109375,0.0,1768.9598388671875,1.0,283.1499938964844,284.5245056152344,296.48370361328125,297.6744689941406,293.1499938964844,293.1499938964844,283.1499938964844,21798.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862201511859894,1.0,0.0,0.0,2.7585225105285645,2.7585365772247314,5.077459377389459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.91162109375,0.0,668.8109741210938,1895.4371337890625,0.0,466.412841796875,0.6829127073287964,1.0,0.0,3.0,1.0,0.0
17824680,299.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.963236927986145,0.0606919825077056,298.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.8615078330039978,0.0639115795493125,299.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.983916163444519,0.0472048744559288,298.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.8264272809028625,0.0639115795493125,298.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8241164088249207,0.7274762392044067,0.3031690120697021,284.9336242675781,284.95001220703125,295.6328125,293.4828491210937,295.64892578125,298.9617614746094,284.9353332519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608640074729919,0.8758988380432129,0.8758988380432129,0.0,7.789544582366943,410.0,15872.8662109375,0.0,1768.9598388671875,1.0,283.1499938964844,284.5245056152344,296.48370361328125,297.6744689941406,293.1499938964844,293.1499938964844,283.1499938964844,21798.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862201511859894,1.0,0.0,0.0,2.7585225105285645,2.7585365772247314,5.077459377389459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.91162109375,0.0,668.8109741210938,1895.4371337890625,0.0,466.412841796875,0.6829127073287964,1.0,0.0,3.0,1.0,0.0
17824740,299.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.9874263405799866,0.0606918856501579,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.8830719590187073,0.0639114752411842,299.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,1.0,0.0472047999501228,298.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.8469934463500977,0.0639114752411842,298.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.7451516389846802,0.3031685352325439,284.9473571777344,284.95001220703125,295.6502990722656,293.47808837890625,295.66650390625,298.9620056152344,284.9497375488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521070774644,0.4611620604991913,0.8789514899253845,0.8789514899253845,0.0,7.792822360992432,410.0,15841.1884765625,0.0,1768.95703125,1.0,283.1499938964844,284.54327392578125,296.4769287109375,297.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,21043.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859132170677185,1.0,0.0,0.0,2.7157399654388428,2.7157533168792725,4.921184881823137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.01416015625,0.0,637.706298828125,1895.4371337890625,0.0,465.5493774414063,0.6720646023750305,1.0,0.0,3.0,1.0,0.0
17824800,299.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.9874263405799866,0.0606918856501579,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.8830719590187073,0.0639114752411842,299.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,1.0,0.0472047999501228,298.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.8469934463500977,0.0639114752411842,298.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8241162300109863,0.7451516389846802,0.3031685352325439,284.9473571777344,284.95001220703125,295.6502990722656,293.47808837890625,295.66650390625,298.9620056152344,284.9497375488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466932892799377,0.6432411670684814,0.0034521070774644,0.4611620604991913,0.8789514899253845,0.8789514899253845,0.0,7.792822360992432,410.0,15841.1884765625,0.0,1768.95703125,1.0,283.1499938964844,284.54327392578125,296.4769287109375,297.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,21043.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859132170677185,1.0,0.0,0.0,2.7157399654388428,2.7157533168792725,4.921184881823137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.01416015625,0.0,637.706298828125,1895.4371337890625,0.0,465.5493774414063,0.6720646023750305,1.0,0.0,3.0,1.0,0.0
17824860,299.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,1.0,0.0606917738914489,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.904674470424652,0.0639113634824752,299.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,1.0,0.0472047142684459,298.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.867598831653595,0.0639113634824752,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.7628452181816101,0.3031679689884186,284.9614562988281,284.95001220703125,295.6659545898437,293.4715576171875,295.68218994140625,298.9624938964844,284.96343994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4615084826946258,0.8919045329093933,0.8919045329093933,0.0,7.796633720397949,410.0,15813.015625,0.0,1768.953857421875,1.0,283.1499938964844,284.5601501464844,296.47027587890625,297.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,19857.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485615611076355,1.0,0.0,0.0,2.679031610488892,2.679044485092163,4.789045533470926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5322265625,0.0,608.78515625,1895.4371337890625,0.0,464.7136840820313,0.6619864702224731,1.0,0.0,3.0,1.0,0.0
17824920,299.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,1.0,0.0606917738914489,298.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.904674470424652,0.0639113634824752,299.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,1.0,0.0472047142684459,298.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.867598831653595,0.0639113634824752,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8241159915924072,0.7628452181816101,0.3031679689884186,284.9614562988281,284.95001220703125,295.6659545898437,293.4715576171875,295.68218994140625,298.9624938964844,284.96343994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646692156791687,0.6432400345802307,0.0034520991612225,0.4615084826946258,0.8919045329093933,0.8919045329093933,0.0,7.796633720397949,410.0,15813.015625,0.0,1768.953857421875,1.0,283.1499938964844,284.5601501464844,296.47027587890625,297.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,19857.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485615611076355,1.0,0.0,0.0,2.679031610488892,2.679044485092163,4.789045533470926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.5322265625,0.0,608.78515625,1895.4371337890625,0.0,464.7136840820313,0.6619864702224731,1.0,0.0,3.0,1.0,0.0
17824980,299.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,1.0,0.0606916472315788,298.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.9263103008270264,0.0639112293720245,299.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,1.0,0.0472046136856079,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.8882379531860352,0.0639112293720245,298.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.7805530428886414,0.3031673431396484,284.9730529785156,284.95001220703125,295.67999267578125,293.4634704589844,295.6963195800781,298.9632263183594,284.9745178222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387232780457,0.0034520900808274,0.4619045257568359,0.911612331867218,0.911612331867218,0.0,7.800992012023926,410.0,15786.302734375,0.0,1768.9503173828125,1.0,283.1499938964844,284.5733642578125,296.4628295898437,297.6485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18576.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854709208011627,1.0,0.0,0.0,2.6503171920776367,2.650329828262329,4.686936563302879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.98779296875,0.0,584.7570190429688,1895.4371337890625,0.0,464.3079833984375,0.659513533115387,1.0,0.0,3.0,1.0,0.0
17825040,299.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,1.0,0.0606916472315788,298.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.9263103008270264,0.0639112293720245,299.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,1.0,0.0472046136856079,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.8882379531860352,0.0639112293720245,298.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8241157531738281,0.7805530428886414,0.3031673431396484,284.9730529785156,284.95001220703125,295.67999267578125,293.4634704589844,295.6963195800781,298.9632263183594,284.9745178222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387232780457,0.0034520900808274,0.4619045257568359,0.911612331867218,0.911612331867218,0.0,7.800992012023926,410.0,15786.302734375,0.0,1768.9503173828125,1.0,283.1499938964844,284.5733642578125,296.4628295898437,297.6485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18576.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854709208011627,1.0,0.0,0.0,2.6503171920776367,2.650329828262329,4.686936563302879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.98779296875,0.0,584.7570190429688,1895.4371337890625,0.0,464.3079833984375,0.659513533115387,1.0,0.0,3.0,1.0,0.0
17825100,299.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8241155743598938,1.0,0.0606915764510631,298.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8241155743598938,0.9371376633644104,0.0639111548662185,299.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8241155743598938,1.0,0.0472045615315437,298.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8241155743598938,0.8985670208930969,0.0639111548662185,298.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8241155743598938,0.789409339427948,0.3031669855117798,284.9728088378906,284.95001220703125,295.6864929199219,293.4589233398437,295.7028503417969,298.963623046875,284.97149658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466900706291199,0.6432380080223083,0.0034520849585533,0.4621214568614959,0.9192609786987304,0.9192609786987304,0.0,7.803380489349365,410.0,15805.1103515625,0.0,1768.9482421875,1.0,283.1499938964844,284.5648803710937,296.4598999023437,297.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18523.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856662154197693,1.0,0.0,0.0,2.672102689743042,2.6721153259277344,4.764305856497232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.15283203125,0.0,597.3265991210938,1895.4371337890625,0.0,464.8556518554688,0.6618036031723022,1.0,0.0,3.0,1.0,0.0
17825160,299.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241154551506042,1.0,0.0606915056705474,298.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241154551506042,0.9479675889015198,0.0639110803604126,299.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241154551506042,1.0,0.0472045019268989,298.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241154551506042,0.908898651599884,0.0639110803604126,298.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241154551506042,0.7982633113861084,0.3031666278839111,284.9686584472656,284.95001220703125,295.6927185058594,293.4540710449219,295.70904541015625,298.96405029296875,284.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466893553733826,0.6432372331619263,0.0034520796034485,0.4623510539531708,0.9232726097106934,0.9232726097106934,0.0,7.805908679962158,410.0,15800.349609375,0.0,1768.9461669921875,1.0,283.1499938964844,284.5581970214844,296.4562072753906,297.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18493.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859533905982971,1.0,0.0,0.0,2.6835758686065674,2.683588743209839,4.805306730304437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.1044921875,0.0,604.0130615234375,1895.4371337890625,0.0,465.6622924804688,0.6673038601875305,1.0,0.0,3.0,1.0,0.0
17825220,299.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,1.0,0.0606913454830646,298.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.9696319699287416,0.0639109089970588,299.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,1.0,0.0472043789923191,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.9295660853385924,0.0639109089970588,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.815962016582489,0.303165853023529,284.9540710449219,284.95001220703125,295.7043151855469,293.4436340332031,295.720703125,298.96484375,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628447592258453,0.9213101267814636,0.9213101267814636,0.0,7.811347484588623,410.0,15808.3388671875,0.0,1768.941650390625,1.0,283.1499938964844,284.53466796875,296.447265625,297.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,19160.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867332279682159,1.0,0.0,0.0,2.7310791015625,2.7310924530029297,4.976934064870875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.916015625,0.0,636.6962280273438,1895.4371337890625,0.0,467.8599853515625,0.6791921257972717,1.0,0.0,3.0,1.0,0.0
17825280,299.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,1.0,0.0606913454830646,298.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.9696319699287416,0.0639109089970588,299.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,1.0,0.0472043789923191,298.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.9295660853385924,0.0639109089970588,298.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8241150975227356,0.815962016582489,0.303165853023529,284.9540710449219,284.95001220703125,295.7043151855469,293.4436340332031,295.720703125,298.96484375,284.9513854980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628447592258453,0.9213101267814636,0.9213101267814636,0.0,7.811347484588623,410.0,15808.3388671875,0.0,1768.941650390625,1.0,283.1499938964844,284.53466796875,296.447265625,297.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,19160.7578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867332279682159,1.0,0.0,0.0,2.7310791015625,2.7310924530029297,4.976934064870875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.916015625,0.0,636.6962280273438,1895.4371337890625,0.0,467.8599853515625,0.6791921257972717,1.0,0.0,3.0,1.0,0.0
17825340,299.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,1.0,0.0606911741197109,298.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.9913032054901124,0.0639107301831245,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,1.0,0.0472042448818683,298.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.9502397179603576,0.0639107301831245,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.8336482644081116,0.3031649887561798,284.9383239746094,284.95001220703125,295.7151184082031,293.432373046875,295.73150634765625,298.9656677246094,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520556218922,0.4633839726448059,0.9077431559562684,0.9077431559562684,0.0,7.817290306091309,410.0,15806.5263671875,0.0,1768.936767578125,1.0,283.1499938964844,284.5126037597656,296.43536376953125,297.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,20311.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873717427253723,1.0,0.0,0.0,2.774366617202759,2.7743804454803467,5.135952960699797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.38671875,0.0,670.5181884765625,1895.4371337890625,0.0,469.667236328125,0.6906749606132507,1.0,0.0,3.0,1.0,0.0
17825400,299.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,1.0,0.0606911741197109,298.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.9913032054901124,0.0639107301831245,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,1.0,0.0472042448818683,298.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.9502397179603576,0.0639107301831245,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241147994995117,0.8336482644081116,0.3031649887561798,284.9383239746094,284.95001220703125,295.7151184082031,293.432373046875,295.73150634765625,298.9656677246094,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858983039856,0.6432338356971741,0.0034520556218922,0.4633839726448059,0.9077431559562684,0.9077431559562684,0.0,7.817290306091309,410.0,15806.5263671875,0.0,1768.936767578125,1.0,283.1499938964844,284.5126037597656,296.43536376953125,297.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,20311.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873717427253723,1.0,0.0,0.0,2.774366617202759,2.7743804454803467,5.135952960699797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.38671875,0.0,670.5181884765625,1895.4371337890625,0.0,469.667236328125,0.6906749606132507,1.0,0.0,3.0,1.0,0.0
