time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825460,299.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.060690987855196,298.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.0639105290174484,299.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.0472040995955467,298.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,0.970925509929657,0.0639105290174484,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,0.8513299226760864,0.3031640350818634,284.9256896972656,284.95001220703125,295.7253112792969,293.4205322265625,295.74169921875,298.96661376953125,284.9242553710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432318687438965,0.0034520423505455,0.4639626741409302,0.8868135213851929,0.8868135213851929,0.0,7.823671817779541,410.0,15792.6806640625,0.0,1768.931396484375,1.0,283.1499938964844,284.4965515136719,296.4219665527344,297.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,21767.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876802563667297,1.0,0.0,0.0,2.803786039352417,2.803800344467163,5.245453849056503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.7939453125,0.0,697.9550170898438,1895.4371337890625,0.0,470.54302978515625,0.6933681964874268,1.0,0.0,3.0,1.0,0.0
17825520,299.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.060690987855196,298.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.0639105290174484,299.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,1.0,0.0472040995955467,298.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,0.970925509929657,0.0639105290174484,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8241143822669983,0.8513299226760864,0.3031640350818634,284.9256896972656,284.95001220703125,295.7253112792969,293.4205322265625,295.74169921875,298.96661376953125,284.9242553710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432318687438965,0.0034520423505455,0.4639626741409302,0.8868135213851929,0.8868135213851929,0.0,7.823671817779541,410.0,15792.6806640625,0.0,1768.931396484375,1.0,283.1499938964844,284.4965515136719,296.4219665527344,297.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,21767.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876802563667297,1.0,0.0,0.0,2.803786039352417,2.803800344467163,5.245453849056503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.7939453125,0.0,697.9550170898438,1895.4371337890625,0.0,470.54302978515625,0.6933681964874268,1.0,0.0,3.0,1.0,0.0
17825580,299.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0606907904148101,298.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0639103278517723,299.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0472039505839347,298.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,0.9916409850120544,0.0639103278517723,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,0.8690252900123596,0.303163081407547,284.9301452636719,284.95001220703125,295.7351989746094,293.4083557128906,295.7515563964844,298.9678649902344,284.9318542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466819047927856,0.6432298421859741,0.0034520281478762,0.4645733833312988,0.8743751049041748,0.8743751049041748,0.0,7.830410480499268,410.0,15737.24609375,0.0,1768.92578125,1.0,283.1499938964844,284.5097045898437,296.4061889648437,297.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,21965.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871796369552612,1.0,0.0,0.0,2.764499425888061,2.7645134925842285,5.099485065329645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.36572265625,0.0,673.58056640625,1895.4371337890625,0.0,469.1227111816406,0.6844250559806824,1.0,0.0,3.0,1.0,0.0
17825640,299.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0606907904148101,298.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0639103278517723,299.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,1.0,0.0472039505839347,298.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,0.9916409850120544,0.0639103278517723,298.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8241140246391296,0.8690252900123596,0.303163081407547,284.9301452636719,284.95001220703125,295.7351989746094,293.4083557128906,295.7515563964844,298.9678649902344,284.9318542480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466819047927856,0.6432298421859741,0.0034520281478762,0.4645733833312988,0.8743751049041748,0.8743751049041748,0.0,7.830410480499268,410.0,15737.24609375,0.0,1768.92578125,1.0,283.1499938964844,284.5097045898437,296.4061889648437,297.5908203125,293.1499938964844,293.1499938964844,283.1499938964844,21965.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871796369552612,1.0,0.0,0.0,2.764499425888061,2.7645134925842285,5.099485065329645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.36572265625,0.0,673.58056640625,1895.4371337890625,0.0,469.1227111816406,0.6844250559806824,1.0,0.0,3.0,1.0,0.0
17825700,299.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8241137862205505,1.0,0.0606906898319721,298.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8241137862205505,1.0,0.0639102160930633,299.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8241137862205505,1.0,0.0472038686275482,298.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8241137862205505,1.0,0.0639102160930633,298.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8241137862205505,0.8778842091560364,0.3031625747680664,284.9367980957031,284.95001220703125,295.7400817871094,293.4021911621094,295.7564392089844,298.9686889648437,284.9398803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808319091797,0.6432288289070129,0.0034520209301263,0.4648878574371338,0.8734085559844971,0.8734085559844971,0.0,7.833881855010986,410.0,15701.236328125,0.0,1768.9229736328125,1.0,283.1499938964844,284.52227783203125,296.3985900878906,297.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,21562.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867315888404846,1.0,0.0,0.0,2.73148775100708,2.731501579284668,4.978423930879217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.75390625,0.0,650.3961791992188,1895.4371337890625,0.0,467.8553161621094,0.6791419386863708,1.0,0.0,3.0,1.0,0.0
17825760,299.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241136074066162,1.0,0.060690589249134,298.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241136074066162,1.0,0.063910111784935,299.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241136074066162,1.0,0.0472037903964519,298.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241136074066162,1.0,0.063910111784935,298.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241136074066162,0.8867517113685608,0.3031620681285858,284.94439697265625,284.95001220703125,295.7449951171875,293.3960876464844,295.7613220214844,298.9696044921875,284.9468994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.0034520134795457,0.4652065932750702,0.8754596710205078,0.8754596710205078,0.0,7.837401866912842,410.0,15687.8369140625,0.0,1768.9200439453125,1.0,283.1499938964844,284.5301818847656,296.3919677734375,297.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,21215.80078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862867593765259,1.0,0.0,0.0,2.714709043502808,2.7147226333618164,4.917449700769794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.16259765625,0.0,638.026123046875,1895.4371337890625,0.0,466.6004333496094,0.6720322370529175,1.0,0.0,3.0,1.0,0.0
17825820,299.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0606903806328773,298.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0639098957180976,299.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0472036302089691,298.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0639098957180976,298.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,0.9045132398605348,0.3031610250473022,284.959228515625,284.95001220703125,295.7550048828125,293.3839416503906,295.771240234375,298.9717712402344,284.9613647460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658511877059936,0.8870779871940613,0.8870779871940613,0.0,7.844523906707764,410.0,15646.443359375,0.0,1768.9140625,1.0,283.1499938964844,284.54864501953125,296.37994384765625,297.5575561523437,293.1499938964844,293.1499938964844,283.1499938964844,19997.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854457974433899,1.0,0.0,0.0,2.672377824783325,2.672390937805176,4.765287542340957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.01953125,0.0,605.5671997070312,1895.4371337890625,0.0,464.237548828125,0.660669207572937,1.0,0.0,3.0,1.0,0.0
17825880,299.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0606903806328773,298.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0639098957180976,299.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0472036302089691,298.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,1.0,0.0639098957180976,298.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8241131901741028,0.9045132398605348,0.3031610250473022,284.959228515625,284.95001220703125,295.7550048828125,293.3839416503906,295.771240234375,298.9717712402344,284.9613647460937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658511877059936,0.8870779871940613,0.8870779871940613,0.0,7.844523906707764,410.0,15646.443359375,0.0,1768.9140625,1.0,283.1499938964844,284.54864501953125,296.37994384765625,297.5575561523437,293.1499938964844,293.1499938964844,283.1499938964844,19997.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854457974433899,1.0,0.0,0.0,2.672377824783325,2.672390937805176,4.765287542340957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.01953125,0.0,605.5671997070312,1895.4371337890625,0.0,464.237548828125,0.660669207572937,1.0,0.0,3.0,1.0,0.0
17825940,299.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0606901757419109,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0639096722006797,299.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0472034700214862,298.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0639096722006797,298.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,0.9223057627677916,0.3031599819660187,284.971435546875,284.95001220703125,295.76544189453125,293.3722229003906,295.7815856933594,298.9742736816406,284.9729919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664944410324096,0.9059242606163024,0.9059242606163024,0.0,7.851635456085205,410.0,15611.0693359375,0.0,1768.908203125,1.0,283.1499938964844,284.5628967285156,296.369140625,297.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18673.046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848144352436065,1.0,0.0,0.0,2.6401684284210205,2.640180826187134,4.651109861697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.419921875,0.0,579.3563842773438,1895.4371337890625,0.0,462.4716491699219,0.6573594808578491,1.0,0.0,3.0,1.0,0.0
17826000,299.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0606901757419109,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0639096722006797,299.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0472034700214862,298.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,1.0,0.0639096722006797,298.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8241127729415894,0.9223057627677916,0.3031599819660187,284.971435546875,284.95001220703125,295.76544189453125,293.3722229003906,295.7815856933594,298.9742736816406,284.9729919433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466754674911499,0.6432234644889832,0.0034519834443926,0.4664944410324096,0.9059242606163024,0.9059242606163024,0.0,7.851635456085205,410.0,15611.0693359375,0.0,1768.908203125,1.0,283.1499938964844,284.5628967285156,296.369140625,297.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18673.046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848144352436065,1.0,0.0,0.0,2.6401684284210205,2.640180826187134,4.651109861697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.419921875,0.0,579.3563842773438,1895.4371337890625,0.0,462.4716491699219,0.6573594808578491,1.0,0.0,3.0,1.0,0.0
17826060,299.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.0606899708509445,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.063909463584423,299.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.0472033098340034,298.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.063909463584423,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,0.94011652469635,0.3031589686870575,284.9675598144531,284.95001220703125,295.77655029296875,293.3611145019531,295.7926025390625,298.9769287109375,284.9659729003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.643221378326416,0.0034519687760621,0.4671226739883423,0.9170300960540771,0.9170300960540771,0.0,7.858585357666016,410.0,15620.181640625,0.0,1768.9024658203125,1.0,283.1499938964844,284.5487060546875,296.3610534667969,297.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,18563.62890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848629832267761,1.0,0.0,0.0,2.670900821685791,2.6709136962890625,4.7600212838005973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.00048828125,0.0,596.83154296875,1895.4371337890625,0.0,462.6071472167969,0.6645454168319702,1.0,0.0,3.0,1.0,0.0
17826120,299.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.0606899708509445,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.063909463584423,299.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.0472033098340034,298.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,1.0,0.063909463584423,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8241123557090759,0.94011652469635,0.3031589686870575,284.9675598144531,284.95001220703125,295.77655029296875,293.3611145019531,295.7926025390625,298.9769287109375,284.9659729003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.643221378326416,0.0034519687760621,0.4671226739883423,0.9170300960540771,0.9170300960540771,0.0,7.858585357666016,410.0,15620.181640625,0.0,1768.9024658203125,1.0,283.1499938964844,284.5487060546875,296.3610534667969,297.5373229980469,293.1499938964844,293.1499938964844,283.1499938964844,18563.62890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848629832267761,1.0,0.0,0.0,2.670900821685791,2.6709136962890625,4.7600212838005973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.00048828125,0.0,596.83154296875,1895.4371337890625,0.0,462.6071472167969,0.6645454168319702,1.0,0.0,3.0,1.0,0.0
17826180,299.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0606897808611393,298.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0639092624187469,299.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0472031608223915,298.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0639092624187469,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,0.9579302668571472,0.3031580150127411,284.9538269042969,284.95001220703125,295.78863525390625,293.3508605957031,295.8045654296875,298.9796142578125,284.9513244628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432193517684937,0.0034519550390541,0.4677216410636902,0.9148229360580444,0.9148229360580444,0.0,7.865216255187988,410.0,15626.8701171875,0.0,1768.8968505859375,1.0,283.1499938964844,284.5264587402344,296.35235595703125,297.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,19215.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852307438850403,1.0,0.0,0.0,2.715733766555786,2.7157468795776367,4.921162712889782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.7919921875,0.0,627.5224609375,1895.4371337890625,0.0,463.6352844238281,0.675812840461731,1.0,0.0,3.0,1.0,0.0
17826240,299.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0606897808611393,298.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0639092624187469,299.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0472031608223915,298.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,1.0,0.0639092624187469,298.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8241119384765625,0.9579302668571472,0.3031580150127411,284.9538269042969,284.95001220703125,295.78863525390625,293.3508605957031,295.8045654296875,298.9796142578125,284.9513244628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432193517684937,0.0034519550390541,0.4677216410636902,0.9148229360580444,0.9148229360580444,0.0,7.865216255187988,410.0,15626.8701171875,0.0,1768.8968505859375,1.0,283.1499938964844,284.5264587402344,296.35235595703125,297.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,19215.21484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852307438850403,1.0,0.0,0.0,2.715733766555786,2.7157468795776367,4.921162712889782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.7919921875,0.0,627.5224609375,1895.4371337890625,0.0,463.6352844238281,0.675812840461731,1.0,0.0,3.0,1.0,0.0
17826300,299.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8241117596626282,1.0,0.0606896877288818,298.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8241117596626282,1.0,0.0639091655611991,299.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8241117596626282,1.0,0.0472030900418758,298.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8241117596626282,1.0,0.0639091655611991,298.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8241117596626282,0.9668376445770264,0.3031575679779053,284.946044921875,284.95001220703125,295.79510498046875,293.3461303710937,295.8109436035156,298.98095703125,284.9428405761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646670401096344,0.643218457698822,0.0034519482869654,0.4680056273937225,0.9094428420066832,0.9094428420066832,0.0,7.868361473083496,410.0,15638.703125,0.0,1768.894287109375,1.0,283.1499938964844,284.5127868652344,296.34783935546875,297.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,19844.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854164123535156,1.0,0.0,0.0,2.7460103034973145,2.7460238933563232,5.031502610108873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.765625,0.0,649.8646240234375,1895.4371337890625,0.0,464.15521240234375,0.6808111667633057,1.0,0.0,3.0,1.0,0.0
17826360,299.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241115808486938,1.0,0.0606896020472049,298.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241115808486938,1.0,0.0639090687036514,299.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241115808486938,1.0,0.0472030229866504,298.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241115808486938,1.0,0.0639090687036514,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8241115808486938,0.9757460355758668,0.3031571209430694,284.9389038085937,284.95001220703125,295.8019104003906,293.3417053222656,295.8176574707031,298.9822998046875,284.9367370605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519420005381,0.4682771265506744,0.9018335342407228,0.9018335342407228,0.0,7.871368885040283,410.0,15627.6259765625,0.0,1768.891845703125,1.0,283.1499938964844,284.50543212890625,296.3428649902344,297.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,20343.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854994714260101,1.0,0.0,0.0,2.75742769241333,2.757441282272339,5.07342861055804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.83447265625,0.0,659.8904418945312,1895.4371337890625,0.0,464.3880004882813,0.6869203448295593,1.0,0.0,3.0,1.0,0.0
17826420,299.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0606894418597221,298.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0639089047908783,299.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0472029000520706,298.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0639089047908783,298.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,0.9935699701309204,0.303156316280365,284.9273986816406,284.95001220703125,295.8166809082031,293.3338928222656,295.83221435546875,298.98504638671875,284.92608642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519303590059,0.4687751233577728,0.8822125196456909,0.8822125196456909,0.0,7.876887798309326,410.0,15620.7939453125,0.0,1768.88720703125,1.0,283.1499938964844,284.490478515625,296.33367919921875,297.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,21755.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854674935340881,1.0,0.0,0.0,2.7858452796936035,2.7858593463897705,5.178540050110314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.41796875,0.0,686.1589965820312,1895.4371337890625,0.0,464.29833984375,0.6893594264984131,1.0,0.0,3.0,1.0,0.0
17826480,299.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0606894418597221,298.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0639089047908783,299.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0472029000520706,298.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,1.0,0.0639089047908783,298.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82411128282547,0.9935699701309204,0.303156316280365,284.9273986816406,284.95001220703125,295.8166809082031,293.3338928222656,295.83221435546875,298.98504638671875,284.92608642578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466677784919739,0.6432158350944519,0.0034519303590059,0.4687751233577728,0.8822125196456909,0.8822125196456909,0.0,7.876887798309326,410.0,15620.7939453125,0.0,1768.88720703125,1.0,283.1499938964844,284.490478515625,296.33367919921875,297.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,21755.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854674935340881,1.0,0.0,0.0,2.7858452796936035,2.7858593463897705,5.178540050110314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.41796875,0.0,686.1589965820312,1895.4371337890625,0.0,464.29833984375,0.6893594264984131,1.0,0.0,3.0,1.0,0.0
17826540,299.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.060689304023981,298.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0639087557792663,299.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0472027920186519,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0639087557792663,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.3031556308269501,284.93231201171875,284.95001220703125,295.8331298828125,293.3276672363281,295.84844970703125,298.98809814453125,284.93408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466663479804993,0.6432144045829773,0.0034519203472882,0.4692034423351288,0.8714427947998047,0.8714427947998047,0.0,7.881637096405029,410.0,15577.12109375,0.0,1768.88330078125,1.0,283.1499938964844,284.5035400390625,296.3241271972656,297.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,21904.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846877753734588,1.0,0.0,0.0,2.748839855194092,2.74885368347168,5.041876534050971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.7802734375,0.0,663.2491455078125,1895.4371337890625,0.0,462.1181945800781,0.6808720231056213,1.0,0.0,3.0,1.0,0.0
17826600,299.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.060689304023981,298.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0639087557792663,299.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0472027920186519,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.0639087557792663,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8241109848022461,1.0,0.3031556308269501,284.93231201171875,284.95001220703125,295.8331298828125,293.3276672363281,295.84844970703125,298.98809814453125,284.93408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466663479804993,0.6432144045829773,0.0034519203472882,0.4692034423351288,0.8714427947998047,0.8714427947998047,0.0,7.881637096405029,410.0,15577.12109375,0.0,1768.88330078125,1.0,283.1499938964844,284.5035400390625,296.3241271972656,297.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,21904.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846877753734588,1.0,0.0,0.0,2.748839855194092,2.74885368347168,5.041876534050971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.7802734375,0.0,663.2491455078125,1895.4371337890625,0.0,462.1181945800781,0.6808720231056213,1.0,0.0,3.0,1.0,0.0
17826660,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0606891922652721,298.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0639086440205574,299.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0472027026116848,298.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0639086440205574,298.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.3031550645828247,284.9466552734375,284.95001220703125,295.8515319824219,293.3232421875,295.8666076660156,298.99176025390625,284.9491882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132720947266,0.0034519124310463,0.4695503711700439,0.8742300271987915,0.8742300271987915,0.0,7.885485172271728,410.0,15543.9580078125,0.0,1768.880126953125,1.0,283.1499938964844,284.5234069824219,296.3179626464844,297.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,21117.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835566580295563,1.0,0.0,0.0,2.7031729221343994,2.703186273574829,4.875744821219996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.9326171875,0.0,630.3801879882812,1895.4371337890625,0.0,458.9740295410156,0.6693552732467651,1.0,0.0,3.0,1.0,0.0
17826720,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0606891922652721,298.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0639086440205574,299.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0472027026116848,298.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.0639086440205574,298.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.824110746383667,1.0,0.3031550645828247,284.9466552734375,284.95001220703125,295.8515319824219,293.3232421875,295.8666076660156,298.99176025390625,284.9491882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132720947266,0.0034519124310463,0.4695503711700439,0.8742300271987915,0.8742300271987915,0.0,7.885485172271728,410.0,15543.9580078125,0.0,1768.880126953125,1.0,283.1499938964844,284.5234069824219,296.3179626464844,297.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,21117.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835566580295563,1.0,0.0,0.0,2.7031729221343994,2.703186273574829,4.875744821219996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.9326171875,0.0,630.3801879882812,1895.4371337890625,0.0,458.9740295410156,0.6693552732467651,1.0,0.0,3.0,1.0,0.0
17826780,299.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0606891103088855,298.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0639085546135902,299.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0472026392817497,298.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0639085546135902,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.3031546771526336,284.9617004394531,284.95001220703125,295.8721923828125,293.3208923339844,295.886962890625,298.995849609375,284.9638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643214225769,0.6432124376296997,0.0034519063774496,0.4698057472705841,0.8875540494918823,0.8875540494918823,0.0,7.8883185386657715,410.0,15522.3505859375,0.0,1768.8778076171875,1.0,283.1499938964844,284.5412902832031,296.3158264160156,297.482421875,293.1499938964844,293.1499938964844,283.1499938964844,19879.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825038909912109,1.0,0.0,0.0,2.66532039642334,2.665333271026612,4.740151098303613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.65576171875,0.0,600.7127685546875,1895.4371337890625,0.0,456.06744384765625,0.6589600443840027,1.0,0.0,3.0,1.0,0.0
17826840,299.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0606891103088855,298.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0639085546135902,299.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0472026392817497,298.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.0639085546135902,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8241105675697327,1.0,0.3031546771526336,284.9617004394531,284.95001220703125,295.8721923828125,293.3208923339844,295.886962890625,298.995849609375,284.9638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466643214225769,0.6432124376296997,0.0034519063774496,0.4698057472705841,0.8875540494918823,0.8875540494918823,0.0,7.8883185386657715,410.0,15522.3505859375,0.0,1768.8778076171875,1.0,283.1499938964844,284.5412902832031,296.3158264160156,297.482421875,293.1499938964844,293.1499938964844,283.1499938964844,19879.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825038909912109,1.0,0.0,0.0,2.66532039642334,2.665333271026612,4.740151098303613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.65576171875,0.0,600.7127685546875,1895.4371337890625,0.0,456.06744384765625,0.6589600443840027,1.0,0.0,3.0,1.0,0.0
17826900,299.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8241105079650879,1.0,0.0606890805065631,298.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8241105079650879,1.0,0.0639085248112678,299.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8241105079650879,1.0,0.0472026169300079,298.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8241105079650879,1.0,0.0639085248112678,298.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8241105079650879,1.0,0.3031545281410217,284.9683837890625,284.95001220703125,295.8834228515625,293.3205261230469,295.8980407714844,298.9979858398437,284.9710693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646664023399353,0.6432121396064758,0.0034519042819738,0.4698963463306427,0.8971785306930542,0.8971785306930542,0.0,7.889324188232422,410.0,15504.251953125,0.0,1768.876953125,1.0,283.1499938964844,284.5513000488281,296.3157958984375,297.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19101.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820476472377777,1.0,0.0,0.0,2.6423401832580566,2.642352819442749,4.658764964915463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.53271484375,0.0,582.9400634765625,1895.4371337890625,0.0,454.8135681152344,0.6553770303726196,1.0,0.0,3.0,1.0,0.0
17826960,299.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241105079650879,1.0,0.0606890581548213,298.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241105079650879,1.0,0.063908502459526,299.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241105079650879,1.0,0.0472026020288467,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241105079650879,1.0,0.063908502459526,298.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241105079650879,1.0,0.3031544089317322,284.9740600585937,284.95001220703125,295.8952941894531,293.32080078125,295.9097595214844,299.00018310546875,284.9757080078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637849807739,0.6432119011878967,0.0034519026521593,0.4699613749980926,0.9083362817764282,0.9083362817764282,0.0,7.890045642852783,410.0,15510.2265625,0.0,1768.8763427734375,1.0,283.1499938964844,284.5548095703125,296.3168334960937,297.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18551.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816989600658417,1.0,0.0,0.0,2.6382172107696533,2.6382296085357666,4.644237492357206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.44921875,0.0,577.5656127929688,1895.4371337890625,0.0,453.8577575683594,0.6567803025245667,1.0,0.0,3.0,1.0,0.0
17827020,299.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0606890432536602,298.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0639084875583648,299.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0472025908529758,298.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0639084875583648,298.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.3031543493270874,284.97088623046875,284.95001220703125,295.9211730957031,293.3232116699219,295.9352722167969,299.0046081542969,284.9694519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636061668396,0.6432117223739624,0.0034519014880061,0.4700101912021637,0.9218859672546388,0.9218859672546388,0.0,7.890587329864502,410.0,15546.0986328125,0.0,1768.8759765625,1.0,283.1499938964844,284.5404968261719,296.3224182128906,297.4897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18426.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815979301929474,1.0,0.0,0.0,2.673966407775879,2.673979043960572,4.770953978550097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.95947265625,0.0,597.905517578125,1895.4371337890625,0.0,453.5811767578125,0.6650804877281189,1.0,0.0,3.0,1.0,0.0
17827080,299.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0606890432536602,298.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0639084875583648,299.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0472025908529758,298.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.0639084875583648,298.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8241104483604431,1.0,0.3031543493270874,284.97088623046875,284.95001220703125,295.9211730957031,293.3232116699219,295.9352722167969,299.0046081542969,284.9694519042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636061668396,0.6432117223739624,0.0034519014880061,0.4700101912021637,0.9218859672546388,0.9218859672546388,0.0,7.890587329864502,410.0,15546.0986328125,0.0,1768.8759765625,1.0,283.1499938964844,284.5404968261719,296.3224182128906,297.4897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18426.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815979301929474,1.0,0.0,0.0,2.673966407775879,2.673979043960572,4.770953978550097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.95947265625,0.0,597.905517578125,1895.4371337890625,0.0,453.5811767578125,0.6650804877281189,1.0,0.0,3.0,1.0,0.0
17827140,299.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0606890656054019,298.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0639085099101066,299.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.047202605754137,298.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0639085099101066,298.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.3031544387340545,284.9579772949219,284.95001220703125,295.95001220703125,293.3283996582031,295.96368408203125,299.0090026855469,284.9556579589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699473679065704,0.9227541089057922,0.9227541089057922,0.0,7.889890193939209,410.0,15583.791015625,0.0,1768.87646484375,1.0,283.1499938964844,284.5179443359375,296.3293151855469,297.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,19041.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818525314331054,1.0,0.0,0.0,2.7251944541931152,2.725207805633545,4.955510348736425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.28125,0.0,632.3821411132812,1895.4371337890625,0.0,454.2784118652344,0.6777482032775879,1.0,0.0,3.0,1.0,0.0
17827200,299.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0606890656054019,298.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0639085099101066,299.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.047202605754137,298.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.0639085099101066,298.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8241105079650879,1.0,0.3031544387340545,284.9579772949219,284.95001220703125,295.95001220703125,293.3283996582031,295.96368408203125,299.0090026855469,284.9556579589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699473679065704,0.9227541089057922,0.9227541089057922,0.0,7.889890193939209,410.0,15583.791015625,0.0,1768.87646484375,1.0,283.1499938964844,284.5179443359375,296.3293151855469,297.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,19041.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818525314331054,1.0,0.0,0.0,2.7251944541931152,2.725207805633545,4.955510348736425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.28125,0.0,632.3821411132812,1895.4371337890625,0.0,454.2784118652344,0.6777482032775879,1.0,0.0,3.0,1.0,0.0
17827260,299.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0606891065835952,298.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0639085471630096,299.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0472026355564594,298.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0639085471630096,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.3031546473503113,284.9435729980469,284.95001220703125,295.98065185546875,293.335205078125,295.994140625,299.0164794921875,284.9414367675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642618179321,0.6432123780250549,0.0034519059117883,0.4698237776756286,0.9132049083709716,0.9132049083709716,0.0,7.888518810272217,410.0,15618.7431640625,0.0,1768.877685546875,1.0,283.1499938964844,284.49578857421875,296.3367919921875,297.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,20112.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822019338607788,1.0,0.0,0.0,2.775867223739624,2.775881052017212,5.141510541761818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2998046875,0.0,670.3465576171875,1895.4371337890625,0.0,455.2371826171875,0.6908080577850342,1.0,0.0,3.0,1.0,0.0
17827320,299.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0606891065835952,298.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0639085471630096,299.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0472026355564594,298.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.0639085471630096,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8241105675697327,1.0,0.3031546473503113,284.9435729980469,284.95001220703125,295.98065185546875,293.335205078125,295.994140625,299.0164794921875,284.9414367675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466642618179321,0.6432123780250549,0.0034519059117883,0.4698237776756286,0.9132049083709716,0.9132049083709716,0.0,7.888518810272217,410.0,15618.7431640625,0.0,1768.877685546875,1.0,283.1499938964844,284.49578857421875,296.3367919921875,297.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,20112.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822019338607788,1.0,0.0,0.0,2.775867223739624,2.775881052017212,5.141510541761818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2998046875,0.0,670.3465576171875,1895.4371337890625,0.0,455.2371826171875,0.6908080577850342,1.0,0.0,3.0,1.0,0.0
17827380,299.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0606891438364982,298.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0639085918664932,299.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0472026690840721,298.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0639085918664932,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.303154855966568,284.9317626953125,284.95001220703125,296.01171875,293.3423767089844,296.02508544921875,299.0295104980469,284.93035888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646790504456,0.6432127952575684,0.0034519089385867,0.46969735622406,0.8965813517570496,0.8965813517570496,0.0,7.887115955352783,410.0,15645.8447265625,0.0,1768.8787841796875,1.0,283.1499938964844,284.4784851074219,296.343994140625,297.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21464.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825574159622192,1.0,0.0,0.0,2.815915107727051,2.815929412841797,5.290934836921224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.73779296875,0.0,704.2137451171875,1895.4371337890625,0.0,456.2147216796875,0.6957709789276123,1.0,0.0,3.0,1.0,0.0
