time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827440,299.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0606891438364982,298.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0639085918664932,299.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0472026690840721,298.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.0639085918664932,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8241106867790222,1.0,0.303154855966568,284.9317626953125,284.95001220703125,296.01171875,293.3423767089844,296.02508544921875,299.0295104980469,284.93035888671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466646790504456,0.6432127952575684,0.0034519089385867,0.46969735622406,0.8965813517570496,0.8965813517570496,0.0,7.887115955352783,410.0,15645.8447265625,0.0,1768.8787841796875,1.0,283.1499938964844,284.4784851074219,296.343994140625,297.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,21464.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825574159622192,1.0,0.0,0.0,2.815915107727051,2.815929412841797,5.290934836921224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.73779296875,0.0,704.2137451171875,1895.4371337890625,0.0,456.2147216796875,0.6957709789276123,1.0,0.0,3.0,1.0,0.0
17827500,299.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8241106867790222,1.0,0.06068916618824,298.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8241106867790222,1.0,0.063908614218235,299.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8241106867790222,1.0,0.0472026839852333,298.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8241106867790222,1.0,0.063908614218235,298.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8241106867790222,1.0,0.3031549453735351,284.931884765625,284.95001220703125,296.02740478515625,293.3460998535156,296.0407409667969,299.0376892089844,284.9330444335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432129740715027,0.0034519103355705,0.4696328639984131,0.8904389142990112,0.8904389142990112,0.0,7.88640022277832,410.0,15629.3017578125,0.0,1768.87939453125,1.0,283.1499938964844,284.4843444824219,296.3463134765625,297.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,21563.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824959635734558,1.0,0.0,0.0,2.797958374023437,2.7979724407196045,5.223670882514853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.638671875,0.0,692.9580688476562,1895.4371337890625,0.0,456.0455627441406,0.6944004893302917,1.0,0.0,3.0,1.0,0.0
17827560,299.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.824110746383667,1.0,0.0606891885399818,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.824110746383667,1.0,0.0639086365699768,299.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.824110746383667,1.0,0.0472027026116848,298.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.824110746383667,1.0,0.0639086365699768,298.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.824110746383667,1.0,0.3031550645828247,284.9357604980469,284.95001220703125,296.043212890625,293.34991455078125,296.0564880371094,299.0467834472656,284.9373474121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646665096282959,0.6432132124900818,0.003451911965385,0.4695674180984497,0.8877447247505188,0.8877447247505188,0.0,7.885674476623535,410.0,15633.662109375,0.0,1768.8800048828125,1.0,283.1499938964844,284.4887084960937,296.3490600585937,297.5209655761719,293.1499938964844,293.1499938964844,283.1499938964844,21623.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823407530784607,1.0,0.0,0.0,2.78982162475586,2.7898356914520264,5.193333549868839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.45458984375,0.0,687.9913940429688,1895.4371337890625,0.0,455.6187133789063,0.6896973252296448,1.0,0.0,3.0,1.0,0.0
17827620,299.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0606892295181751,298.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0639086812734603,299.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0472027361392974,298.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0639086812734603,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.3031552731990814,284.9494323730469,284.95001220703125,296.0751647949219,293.3577880859375,296.0883178710937,299.0671691894531,284.951904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.6432136297225952,0.0034519149921834,0.4694338738918304,0.8917841911315918,0.8917841911315918,0.0,7.884192943572998,410.0,15627.0927734375,0.0,1768.8812255859375,1.0,283.1499938964844,284.5067138671875,296.3553771972656,297.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,20907.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818064570426941,1.0,0.0,0.0,2.75136137008667,2.751375198364258,5.05113064264151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.26318359375,0.0,659.225830078125,1895.4371337890625,0.0,454.1521606445313,0.679857611656189,1.0,0.0,3.0,1.0,0.0
17827680,299.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0606892295181751,298.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0639086812734603,299.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0472027361392974,298.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.0639086812734603,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8241108655929565,1.0,0.3031552731990814,284.9494323730469,284.95001220703125,296.0751647949219,293.3577880859375,296.0883178710937,299.0671691894531,284.951904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.6432136297225952,0.0034519149921834,0.4694338738918304,0.8917841911315918,0.8917841911315918,0.0,7.884192943572998,410.0,15627.0927734375,0.0,1768.8812255859375,1.0,283.1499938964844,284.5067138671875,296.3553771972656,297.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,20907.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818064570426941,1.0,0.0,0.0,2.75136137008667,2.751375198364258,5.05113064264151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.26318359375,0.0,659.225830078125,1895.4371337890625,0.0,454.1521606445313,0.679857611656189,1.0,0.0,3.0,1.0,0.0
17827740,299.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0606892742216587,298.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0639087259769439,299.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0472027696669101,298.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0639087259769439,298.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.3031554818153381,284.9641418457031,284.95001220703125,296.1075439453125,293.3659973144531,296.1206359863281,299.09014892578125,284.9663391113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466660499572754,0.6432141065597534,0.0034519182518124,0.4692965745925903,0.90661358833313,0.90661358833313,0.0,7.882669925689697,410.0,15627.40234375,0.0,1768.882568359375,1.0,283.1499938964844,284.5234069824219,296.3638610839844,297.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,19746.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813394248485565,1.0,0.0,0.0,2.71839451789856,2.7184078693389893,4.930810177938838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.0419921875,0.0,632.1204223632812,1895.4371337890625,0.0,452.874267578125,0.6766605377197266,1.0,0.0,3.0,1.0,0.0
17827800,299.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0606892742216587,298.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0639087259769439,299.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0472027696669101,298.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.0639087259769439,298.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8241109251976013,1.0,0.3031554818153381,284.9641418457031,284.95001220703125,296.1075439453125,293.3659973144531,296.1206359863281,299.09014892578125,284.9663391113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466660499572754,0.6432141065597534,0.0034519182518124,0.4692965745925903,0.90661358833313,0.90661358833313,0.0,7.882669925689697,410.0,15627.40234375,0.0,1768.882568359375,1.0,283.1499938964844,284.5234069824219,296.3638610839844,297.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,19746.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813394248485565,1.0,0.0,0.0,2.71839451789856,2.7184078693389893,4.930810177938838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.0419921875,0.0,632.1204223632812,1895.4371337890625,0.0,452.874267578125,0.6766605377197266,1.0,0.0,3.0,1.0,0.0
17827860,299.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0606893189251422,298.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0639087781310081,299.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0472028031945228,298.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0639087781310081,298.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.3031557202339172,284.9644775390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1533508300781,299.1150817871094,284.9637451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432145833969116,0.0034519215114414,0.4691556692123413,0.9171764850616456,0.9171764850616456,0.0,7.881107330322266,410.0,15671.173828125,0.0,1768.8837890625,1.0,283.1499938964844,284.5134582519531,296.3755187988281,297.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,19653.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815788269042969,1.0,0.0,0.0,2.748335838317871,2.748349189758301,5.040027417635429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.09912109375,0.0,650.24658203125,1895.4371337890625,0.0,453.5288696289063,0.6837083697319031,1.0,0.0,3.0,1.0,0.0
17827920,299.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0606893189251422,298.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0639087781310081,299.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0472028031945228,298.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.0639087781310081,298.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8241110444068909,1.0,0.3031557202339172,284.9644775390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1533508300781,299.1150817871094,284.9637451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665267944336,0.6432145833969116,0.0034519215114414,0.4691556692123413,0.9171764850616456,0.9171764850616456,0.0,7.881107330322266,410.0,15671.173828125,0.0,1768.8837890625,1.0,283.1499938964844,284.5134582519531,296.3755187988281,297.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,19653.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815788269042969,1.0,0.0,0.0,2.748335838317871,2.748349189758301,5.040027417635429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.09912109375,0.0,650.24658203125,1895.4371337890625,0.0,453.5288696289063,0.6837083697319031,1.0,0.0,3.0,1.0,0.0
17827980,299.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0606893673539161,299.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0639088228344917,299.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0472028404474258,298.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0639088228344917,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.3031559586524963,284.9550476074219,284.95001220703125,296.173583984375,293.3835144042969,296.1865234375,299.1416931152344,284.95330810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432150602340698,0.0034519250039011,0.4690114259719848,0.917370855808258,0.917370855808258,0.0,7.879507541656494,410.0,15713.7841796875,0.0,1768.8851318359375,1.0,283.1499938964844,284.494873046875,296.3865051269531,297.5632019042969,293.1499938964844,293.1499938964844,283.1499938964844,20253.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822455048561096,1.0,0.0,0.0,2.7945804595947266,2.7945945262908936,5.211066422816657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.47998046875,0.0,683.24560546875,1895.4371337890625,0.0,455.3568420410156,0.6952160596847534,1.0,0.0,3.0,1.0,0.0
17828040,299.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0606893673539161,299.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0639088228344917,299.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0472028404474258,298.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.0639088228344917,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8241111040115356,1.0,0.3031559586524963,284.9550476074219,284.95001220703125,296.173583984375,293.3835144042969,296.1865234375,299.1416931152344,284.95330810546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466670036315918,0.6432150602340698,0.0034519250039011,0.4690114259719848,0.917370855808258,0.917370855808258,0.0,7.879507541656494,410.0,15713.7841796875,0.0,1768.8851318359375,1.0,283.1499938964844,284.494873046875,296.3865051269531,297.5632019042969,293.1499938964844,293.1499938964844,283.1499938964844,20253.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822455048561096,1.0,0.0,0.0,2.7945804595947266,2.7945945262908936,5.211066422816657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.47998046875,0.0,683.24560546875,1895.4371337890625,0.0,455.3568420410156,0.6952160596847534,1.0,0.0,3.0,1.0,0.0
17828100,299.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8241111636161804,1.0,0.0606893897056579,299.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8241111636161804,1.0,0.0639088526368141,299.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8241111636161804,1.0,0.0472028590738773,298.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8241111636161804,1.0,0.0639088526368141,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8241111636161804,1.0,0.3031560778617859,284.9490966796875,284.95001220703125,296.1903686523437,293.3880920410156,296.2032470703125,299.1555480957031,284.9465637207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466672420501709,0.6432152986526489,0.0034519266337156,0.4689381420612335,0.9139859080314636,0.9139859080314636,0.0,7.878695487976074,410.0,15743.3154296875,0.0,1768.8858642578125,1.0,283.1499938964844,284.4825134277344,296.3916015625,297.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,20844.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482627660036087,1.0,0.0,0.0,2.826801061630249,2.826815128326416,5.331922352524998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.19091796875,0.0,707.8521118164062,1895.4371337890625,0.0,456.4081726074219,0.7005840539932251,1.0,0.0,3.0,1.0,0.0
17828160,299.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8241112232208252,1.0,0.06068941578269,299.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8241112232208252,1.0,0.0639088749885559,299.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8241112232208252,1.0,0.0472028777003288,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8241112232208252,1.0,0.0639088749885559,298.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8241112232208252,1.0,0.3031561970710754,284.9434814453125,284.95001220703125,296.2072448730469,293.39276123046875,296.2200927734375,299.1697082519531,284.9417724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.643215537071228,0.0034519282635301,0.468864232301712,0.9087068438529968,0.9087068438529968,0.0,7.877875804901123,410.0,15751.35546875,0.0,1768.886474609375,1.0,283.1499938964844,284.475830078125,296.39599609375,297.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,21290.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829369783401489,1.0,0.0,0.0,2.841201066970825,2.8412156105041504,5.386384032135538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.06298828125,0.0,720.0878295898438,1895.4371337890625,0.0,457.2608337402344,0.7072871923446655,1.0,0.0,3.0,1.0,0.0
17828220,299.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.0606894642114639,299.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.06390892714262,299.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.0472029149532318,298.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.06390892714262,298.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.3031564354896545,284.93359375,284.95001220703125,296.2413330078125,293.40234375,296.2541198730469,299.19879150390625,284.93243408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.643216073513031,0.0034519317559897,0.4687145948410034,0.8940147757530212,0.8940147757530212,0.0,7.876216888427734,410.0,15782.2724609375,0.0,1768.8878173828125,1.0,283.1499938964844,284.4604797363281,296.40478515625,297.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,22597.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834423661231994,1.0,0.0,0.0,2.879343748092652,2.8793587684631348,5.531977080863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.0361328125,0.0,753.7945556640625,1895.4371337890625,0.0,458.6575927734375,0.7117252945899963,1.0,0.0,3.0,1.0,0.0
17828280,299.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.0606894642114639,299.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.06390892714262,299.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.0472029149532318,298.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.06390892714262,298.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.82411128282547,1.0,0.3031564354896545,284.93359375,284.95001220703125,296.2413330078125,293.40234375,296.2541198730469,299.19879150390625,284.93243408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646668016910553,0.643216073513031,0.0034519317559897,0.4687145948410034,0.8940147757530212,0.8940147757530212,0.0,7.876216888427734,410.0,15782.2724609375,0.0,1768.8878173828125,1.0,283.1499938964844,284.4604797363281,296.40478515625,297.58612060546875,293.1499938964844,293.1499938964844,283.1499938964844,22597.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834423661231994,1.0,0.0,0.0,2.879343748092652,2.8793587684631348,5.531977080863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.0361328125,0.0,753.7945556640625,1895.4371337890625,0.0,458.6575927734375,0.7117252945899963,1.0,0.0,3.0,1.0,0.0
17828340,299.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0606895126402378,299.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0639089792966842,299.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0472029522061347,299.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0639089792966842,298.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.3031566739082336,284.9381408691406,284.95001220703125,296.2758178710937,293.41229248046875,296.2885437011719,299.22882080078125,284.93975830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.0034519352484494,0.4685630798339844,0.8870913982391357,0.8870913982391357,0.0,7.874537944793701,410.0,15776.9287109375,0.0,1768.8892822265625,1.0,283.1499938964844,284.4705810546875,296.4118347167969,297.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,22682.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832931160926819,1.0,0.0,0.0,2.8541626930236816,2.854177713394165,5.435641696749371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.53955078125,0.0,736.9911499023438,1895.4371337890625,0.0,458.2446594238281,0.7057768106460571,1.0,0.0,3.0,1.0,0.0
17828400,299.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0606895126402378,299.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0639089792966842,299.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0472029522061347,299.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.0639089792966842,298.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8241114020347595,1.0,0.3031566739082336,284.9381408691406,284.95001220703125,296.2758178710937,293.41229248046875,296.2885437011719,299.22882080078125,284.93975830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684937477112,0.6432165503501892,0.0034519352484494,0.4685630798339844,0.8870913982391357,0.8870913982391357,0.0,7.874537944793701,410.0,15776.9287109375,0.0,1768.8892822265625,1.0,283.1499938964844,284.4705810546875,296.4118347167969,297.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,22682.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832931160926819,1.0,0.0,0.0,2.8541626930236816,2.854177713394165,5.435641696749371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.53955078125,0.0,736.9911499023438,1895.4371337890625,0.0,458.2446594238281,0.7057768106460571,1.0,0.0,3.0,1.0,0.0
17828460,299.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0606895610690116,299.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0639090314507484,299.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.047202993184328,299.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0639090314507484,298.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.3031569123268127,284.9511108398437,284.95001220703125,296.31072998046875,293.42254638671875,296.32342529296875,299.2599182128906,284.953369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684103429317474,0.892375111579895,0.892375111579895,0.0,7.87284517288208,410.0,15777.55859375,0.0,1768.890625,1.0,283.1499938964844,284.4869384765625,296.42059326171875,297.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,21918.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828362464904785,1.0,0.0,0.0,2.819141387939453,2.819155693054199,5.303066359374498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.18359375,0.0,708.9765014648438,1895.4371337890625,0.0,456.9829711914063,0.6966732740402222,1.0,0.0,3.0,1.0,0.0
17828520,299.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0606895610690116,299.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0639090314507484,299.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.047202993184328,299.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.0639090314507484,298.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241115212440491,1.0,0.3031569123268127,284.9511108398437,284.95001220703125,296.31072998046875,293.42254638671875,296.32342529296875,299.2599182128906,284.953369140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684103429317474,0.892375111579895,0.892375111579895,0.0,7.87284517288208,410.0,15777.55859375,0.0,1768.890625,1.0,283.1499938964844,284.4869384765625,296.42059326171875,297.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,21918.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828362464904785,1.0,0.0,0.0,2.819141387939453,2.819155693054199,5.303066359374498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.18359375,0.0,708.9765014648438,1895.4371337890625,0.0,456.9829711914063,0.6966732740402222,1.0,0.0,3.0,1.0,0.0
17828580,299.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0606896094977855,299.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0639090836048126,299.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.047203030437231,299.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0639090836048126,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.3031571805477142,284.96490478515625,284.95001220703125,296.3460693359375,293.4331359863281,296.35870361328125,299.2920837402344,284.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695070266724,0.6432175636291504,0.0034519424661993,0.4682570993900299,0.9074021577835084,0.9074021577835084,0.0,7.871147155761719,410.0,15784.658203125,0.0,1768.89208984375,1.0,283.1499938964844,284.502197265625,296.4313659667969,297.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,20747.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824458956718445,1.0,0.0,0.0,2.788996934890747,2.789010763168335,5.190263436816167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.7294921875,0.0,682.4466552734375,1895.4371337890625,0.0,455.9078369140625,0.6941417455673218,1.0,0.0,3.0,1.0,0.0
17828640,299.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0606896094977855,299.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0639090836048126,299.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.047203030437231,299.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.0639090836048126,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8241116404533386,1.0,0.3031571805477142,284.96490478515625,284.95001220703125,296.3460693359375,293.4331359863281,296.35870361328125,299.2920837402344,284.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695070266724,0.6432175636291504,0.0034519424661993,0.4682570993900299,0.9074021577835084,0.9074021577835084,0.0,7.871147155761719,410.0,15784.658203125,0.0,1768.89208984375,1.0,283.1499938964844,284.502197265625,296.4313659667969,297.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,20747.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824458956718445,1.0,0.0,0.0,2.788996934890747,2.789010763168335,5.190263436816167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.7294921875,0.0,682.4466552734375,1895.4371337890625,0.0,455.9078369140625,0.6941417455673218,1.0,0.0,3.0,1.0,0.0
17828700,299.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8241116404533386,1.0,0.0606896355748176,299.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8241116404533386,1.0,0.0639091059565544,299.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8241116404533386,1.0,0.0472030490636825,299.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8241116404533386,1.0,0.0639091059565544,298.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8241116404533386,1.0,0.3031572997570038,284.9666442871094,284.95001220703125,296.3638916015625,293.43853759765625,296.3764953613281,299.3085327148437,284.9662780761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681804776191711,0.9140485525131226,0.9140485525131226,0.0,7.870298385620117,410.0,15818.8330078125,0.0,1768.892822265625,1.0,283.1499938964844,284.4962463378906,296.4384155273437,297.6202087402344,293.1499938964844,293.1499938964844,283.1499938964844,20711.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825301170349121,1.0,0.0,0.0,2.810002326965332,2.810016393661499,5.268739187158644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.47509765625,0.0,695.96728515625,1895.4371337890625,0.0,456.13958740234375,0.6962828040122986,1.0,0.0,3.0,1.0,0.0
17828760,299.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241117000579834,1.0,0.0606896579265594,299.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241117000579834,1.0,0.0639091357588768,299.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241117000579834,1.0,0.047203067690134,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241117000579834,1.0,0.0639091357588768,298.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241117000579834,1.0,0.3031574189662933,284.9649658203125,284.95001220703125,296.3818054199219,293.44403076171875,296.3943786621094,299.3251953125,284.9642333984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466700434684753,0.6432181000709534,0.003451945958659,0.4681040346622467,0.9181247353553772,0.9181247353553772,0.0,7.869451522827148,410.0,15832.734375,0.0,1768.8935546875,1.0,283.1499938964844,284.4919128417969,296.4451904296875,297.6282043457031,293.1499938964844,293.1499938964844,283.1499938964844,20669.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827340245246887,1.0,0.0,0.0,2.8212759494781494,2.8212900161743164,5.311099471327907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.3759765625,0.0,703.1702880859375,1895.4371337890625,0.0,456.701171875,0.70173180103302,1.0,0.0,3.0,1.0,0.0
17828820,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0606897100806236,299.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0639091879129409,299.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.047203104943037,299.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0639091879129409,298.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.3031576573848724,284.9559020996094,284.95001220703125,296.4179382324219,293.45526123046875,296.43048095703125,299.3591003417969,284.9542236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519496839493,0.4679518938064575,0.9189204573631288,0.9189204573631288,0.0,7.867766380310059,410.0,15879.3544921875,0.0,1768.8948974609375,1.0,283.1499938964844,284.4736633300781,296.4583435058594,297.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,21284.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834199547767639,1.0,0.0,0.0,2.8692166805267334,2.8692314624786377,5.493131993716815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.35546875,0.0,739.078125,1895.4371337890625,0.0,458.5955810546875,0.7136133313179016,1.0,0.0,3.0,1.0,0.0
17828880,299.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0606897100806236,299.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0639091879129409,299.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.047203104943037,299.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.0639091879129409,298.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.824111819267273,1.0,0.3031576573848724,284.9559020996094,284.95001220703125,296.4179382324219,293.45526123046875,296.43048095703125,299.3591003417969,284.9542236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466705799102783,0.6432186365127563,0.0034519496839493,0.4679518938064575,0.9189204573631288,0.9189204573631288,0.0,7.867766380310059,410.0,15879.3544921875,0.0,1768.8948974609375,1.0,283.1499938964844,284.4736633300781,296.4583435058594,297.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,21284.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834199547767639,1.0,0.0,0.0,2.8692166805267334,2.8692314624786377,5.493131993716815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.35546875,0.0,739.078125,1895.4371337890625,0.0,458.5955810546875,0.7136133313179016,1.0,0.0,3.0,1.0,0.0
17828940,299.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0606897585093975,299.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0639092400670051,299.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0472031459212303,299.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0639092400670051,298.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.3031578958034515,284.9447631835937,284.95001220703125,296.4544982910156,293.466796875,296.46697998046875,299.3939208984375,284.943115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.003451953176409,0.4678015112876892,0.9113522171974182,0.9113522171974182,0.0,7.866100788116455,410.0,15921.140625,0.0,1768.896240234375,1.0,283.1499938964844,284.45489501953125,296.4701538085937,297.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,22329.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841307997703552,1.0,0.0,0.0,2.9178543090820312,2.9178695678710938,5.680944354935491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.58203125,0.0,779.205078125,1895.4371337890625,0.0,460.5672607421875,0.7261037230491638,1.0,0.0,3.0,1.0,0.0
17829000,299.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0606897585093975,299.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0639092400670051,299.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0472031459212303,299.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.0639092400670051,298.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8241118788719177,1.0,0.3031578958034515,284.9447631835937,284.95001220703125,296.4544982910156,293.466796875,296.46697998046875,299.3939208984375,284.943115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.003451953176409,0.4678015112876892,0.9113522171974182,0.9113522171974182,0.0,7.866100788116455,410.0,15921.140625,0.0,1768.896240234375,1.0,283.1499938964844,284.45489501953125,296.4701538085937,297.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,22329.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841307997703552,1.0,0.0,0.0,2.9178543090820312,2.9178695678710938,5.680944354935491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.58203125,0.0,779.205078125,1895.4371337890625,0.0,460.5672607421875,0.7261037230491638,1.0,0.0,3.0,1.0,0.0
17829060,299.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.060689803212881,299.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.0639092847704887,299.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.047203179448843,299.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.0639092847704887,298.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.3031581342220306,284.93536376953125,284.95001220703125,296.491455078125,293.4786682128906,296.50390625,299.4298095703125,284.93426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676536619663238,0.8980156183242798,0.8980156183242798,0.0,7.8644633293151855,410.0,15956.84375,0.0,1768.8975830078125,1.0,283.1499938964844,284.4397888183594,296.4812316894531,297.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23628.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846609532833099,1.0,0.0,0.0,2.957870483398437,2.957886219024658,5.837832190991321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.248046875,0.0,815.8424072265625,1895.4371337890625,0.0,462.04339599609375,0.7309051156044006,1.0,0.0,3.0,1.0,0.0
17829120,299.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.060689803212881,299.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.0639092847704887,299.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.047203179448843,299.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.0639092847704887,298.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8241119980812073,1.0,0.3031581342220306,284.93536376953125,284.95001220703125,296.491455078125,293.4786682128906,296.50390625,299.4298095703125,284.93426513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676536619663238,0.8980156183242798,0.8980156183242798,0.0,7.8644633293151855,410.0,15956.84375,0.0,1768.8975830078125,1.0,283.1499938964844,284.4397888183594,296.4812316894531,297.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,23628.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846609532833099,1.0,0.0,0.0,2.957870483398437,2.957886219024658,5.837832190991321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.248046875,0.0,815.8424072265625,1895.4371337890625,0.0,462.04339599609375,0.7309051156044006,1.0,0.0,3.0,1.0,0.0
17829180,299.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0606898516416549,299.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0639093369245529,299.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0472032167017459,299.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0639093369245529,299.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.3031583726406097,284.93963623046875,284.95001220703125,296.5288391113281,293.4908447265625,296.541259765625,299.4672546386719,284.9411315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720700263977,0.643220067024231,0.0034519599284976,0.4675092101097107,0.8920397162437439,0.8920397162437439,0.0,7.86286449432373,410.0,15958.04296875,0.0,1768.89892578125,1.0,283.1499938964844,284.44891357421875,296.4906921386719,297.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,23698.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845740795135498,1.0,0.0,0.0,2.935244083404541,2.9352595806121826,5.748860303356196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.55615234375,0.0,799.8489990234375,1895.4371337890625,0.0,461.8011169433594,0.7255019545555115,1.0,0.0,3.0,1.0,0.0
17829240,299.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0606898516416549,299.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0639093369245529,299.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0472032167017459,299.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.0639093369245529,299.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8241121172904968,1.0,0.3031583726406097,284.93963623046875,284.95001220703125,296.5288391113281,293.4908447265625,296.541259765625,299.4672546386719,284.9411315917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466720700263977,0.643220067024231,0.0034519599284976,0.4675092101097107,0.8920397162437439,0.8920397162437439,0.0,7.86286449432373,410.0,15958.04296875,0.0,1768.89892578125,1.0,283.1499938964844,284.44891357421875,296.4906921386719,297.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,23698.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845740795135498,1.0,0.0,0.0,2.935244083404541,2.9352595806121826,5.748860303356196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.55615234375,0.0,799.8489990234375,1895.4371337890625,0.0,461.8011169433594,0.7255019545555115,1.0,0.0,3.0,1.0,0.0
17829300,299.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8241121172904968,1.0,0.0606898739933967,299.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8241121172904968,1.0,0.0639093592762947,299.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8241121172904968,1.0,0.0472032353281974,299.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8241121172904968,1.0,0.0639093592762947,299.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8241121172904968,1.0,0.3031584918498993,284.9454345703125,284.95001220703125,296.54766845703125,293.4970397949219,296.56005859375,299.4866943359375,284.9480895996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466723084449768,0.6432203054428101,0.0034519615583121,0.4674385488033294,0.8935011625289917,0.8935011625289917,0.0,7.862082004547119,410.0,15951.2861328125,0.0,1768.899658203125,1.0,283.1499938964844,284.45867919921875,296.49578857421875,297.68621826171875,293.1499938964844,293.1499938964844,283.1499938964844,23273.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843780100345611,1.0,0.0,0.0,2.9108221530914307,2.910837411880493,5.653594712384802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8388671875,0.0,779.8563232421875,1895.4371337890625,0.0,461.2549743652344,0.7221289277076721,1.0,0.0,3.0,1.0,0.0
17829360,299.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8241121768951416,1.0,0.0606898963451385,299.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8241121768951416,1.0,0.0639093816280365,299.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8241121768951416,1.0,0.0472032539546489,299.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8241121768951416,1.0,0.0639093816280365,299.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8241121768951416,1.0,0.3031586110591888,284.9518737792969,284.95001220703125,296.56658935546875,293.5033264160156,296.5789794921875,299.506591796875,284.9540100097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466725468635559,0.6432205438613892,0.0034519631881266,0.4673691391944885,0.8976072072982788,0.8976072072982788,0.0,7.861313343048096,410.0,15964.7705078125,0.0,1768.9002685546875,1.0,283.1499938964844,284.4639892578125,296.5018005371094,297.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,22937.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842012524604797,1.0,0.0,0.0,2.902540683746338,2.9025559425354004,5.621470791083993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.93115234375,0.0,772.0096435546875,1895.4371337890625,0.0,460.7630920410156,0.7169456481933594,1.0,0.0,3.0,1.0,0.0
