time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,299.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.0606899410486221,299.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.06390942633152,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.0472032874822616,299.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.06390942633152,299.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.3031588196754455,284.9649963378906,284.95001220703125,296.604736328125,293.51611328125,296.6171264648437,299.54736328125,284.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432210206985474,0.003451966214925,0.4672341644763946,0.9124468564987184,0.9124468564987184,0.0,7.8598198890686035,410.0,15977.357421875,0.0,1768.9014892578125,1.0,283.1499938964844,284.4782409667969,296.5147399902344,297.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,21778.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838900566101074,1.0,0.0,0.0,2.8740742206573486,2.874089002609253,5.511747076525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.140625,0.0,745.3280639648438,1895.4371337890625,0.0,459.8985290527344,0.7148544192314148,1.0,0.0,3.0,1.0,0.0
17829480,299.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.0606899410486221,299.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.06390942633152,299.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.0472032874822616,299.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.06390942633152,299.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8241122961044312,1.0,0.3031588196754455,284.9649963378906,284.95001220703125,296.604736328125,293.51611328125,296.6171264648437,299.54736328125,284.96697998046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729640960693,0.6432210206985474,0.003451966214925,0.4672341644763946,0.9124468564987184,0.9124468564987184,0.0,7.8598198890686035,410.0,15977.357421875,0.0,1768.9014892578125,1.0,283.1499938964844,284.4782409667969,296.5147399902344,297.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,21778.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838900566101074,1.0,0.0,0.0,2.8740742206573486,2.874089002609253,5.511747076525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.140625,0.0,745.3280639648438,1895.4371337890625,0.0,459.8985290527344,0.7148544192314148,1.0,0.0,3.0,1.0,0.0
17829540,299.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0606899820268154,299.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0639094710350036,299.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.047203317284584,299.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0639094710350036,299.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.3031590282917022,284.9651794433594,284.95001220703125,296.643310546875,293.5292053222656,296.6556701660156,299.5892944335937,284.9645080566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.6432214379310608,0.0034519692417234,0.467105507850647,0.9233247637748718,0.9233247637748718,0.0,7.858396053314209,410.0,16028.89453125,0.0,1768.9027099609375,1.0,283.1499938964844,284.4682006835937,296.53057861328125,297.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,21712.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842154085636139,1.0,0.0,0.0,2.907545566558838,2.9075605869293213,5.640873723677942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.306640625,0.0,768.2366333007812,1895.4371337890625,0.0,460.8024597167969,0.7227358818054199,1.0,0.0,3.0,1.0,0.0
17829600,299.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0606899820268154,299.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0639094710350036,299.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.047203317284584,299.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.0639094710350036,299.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8241123557090759,1.0,0.3031590282917022,284.9651794433594,284.95001220703125,296.643310546875,293.5292053222656,296.6556701660156,299.5892944335937,284.9645080566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466733813285828,0.6432214379310608,0.0034519692417234,0.467105507850647,0.9233247637748718,0.9233247637748718,0.0,7.858396053314209,410.0,16028.89453125,0.0,1768.9027099609375,1.0,283.1499938964844,284.4682006835937,296.53057861328125,297.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,21712.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842154085636139,1.0,0.0,0.0,2.907545566558838,2.9075605869293213,5.640873723677942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.306640625,0.0,768.2366333007812,1895.4371337890625,0.0,460.8024597167969,0.7227358818054199,1.0,0.0,3.0,1.0,0.0
17829660,299.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0606900192797184,299.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0639095157384872,299.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0472033470869064,299.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0639095157384872,299.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.3031592071056366,284.9567565917969,284.95001220703125,296.6822509765625,293.5426025390625,296.694580078125,299.6315002441406,284.9552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519720356911,0.4669841229915619,0.9248947501182556,0.9248947501182556,0.0,7.857052803039551,410.0,16079.1630859375,0.0,1768.90380859375,1.0,283.1499938964844,284.4505920410156,296.5457458496094,297.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,22326.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849122166633606,1.0,0.0,0.0,2.9568026065826416,2.956818103790283,5.833617819916981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.84716796875,0.0,807.172607421875,1895.4371337890625,0.0,462.74462890625,0.7348914742469788,1.0,0.0,3.0,1.0,0.0
17829720,299.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0606900192797184,299.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0639095157384872,299.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0472033470869064,299.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.0639095157384872,299.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8241124153137207,1.0,0.3031592071056366,284.9567565917969,284.95001220703125,296.6822509765625,293.5426025390625,296.694580078125,299.6315002441406,284.9552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737985610962,0.6432218551635742,0.0034519720356911,0.4669841229915619,0.9248947501182556,0.9248947501182556,0.0,7.857052803039551,410.0,16079.1630859375,0.0,1768.90380859375,1.0,283.1499938964844,284.4505920410156,296.5457458496094,297.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,22326.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849122166633606,1.0,0.0,0.0,2.9568026065826416,2.956818103790283,5.833617819916981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.84716796875,0.0,807.172607421875,1895.4371337890625,0.0,462.74462890625,0.7348914742469788,1.0,0.0,3.0,1.0,0.0
17829780,299.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0606900565326213,299.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0639095529913902,299.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0472033768892288,299.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0639095529913902,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.3031593859195709,284.9462585449219,284.95001220703125,296.7215881347656,293.5563049316406,296.7339172363281,299.6735534667969,284.9447021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222127914429,0.0034519748296588,0.4668709933757782,0.9185495376586914,0.9185495376586914,0.0,7.855801105499268,410.0,16125.1298828125,0.0,1768.90478515625,1.0,283.1499938964844,284.4322814941406,296.5596923828125,297.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,23359.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856330454349518,1.0,0.0,0.0,3.0073277950286865,3.007344007492065,6.03468890858494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.69921875,0.0,850.8869018554688,1895.4371337890625,0.0,464.7626037597656,0.7477542161941528,1.0,0.0,3.0,1.0,0.0
17829840,299.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0606900565326213,299.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0639095529913902,299.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0472033768892288,299.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.0639095529913902,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8241125345230103,1.0,0.3031593859195709,284.9462585449219,284.95001220703125,296.7215881347656,293.5563049316406,296.7339172363281,299.6735534667969,284.9447021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222127914429,0.0034519748296588,0.4668709933757782,0.9185495376586914,0.9185495376586914,0.0,7.855801105499268,410.0,16125.1298828125,0.0,1768.90478515625,1.0,283.1499938964844,284.4322814941406,296.5596923828125,297.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,23359.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856330454349518,1.0,0.0,0.0,3.0073277950286865,3.007344007492065,6.03468890858494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.69921875,0.0,850.8869018554688,1895.4371337890625,0.0,464.7626037597656,0.7477542161941528,1.0,0.0,3.0,1.0,0.0
17829900,299.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241125345230103,1.0,0.0606900714337825,299.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241125345230103,1.0,0.0639095678925514,299.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241125345230103,1.0,0.04720339179039,299.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241125345230103,1.0,0.0639095678925514,299.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241125345230103,1.0,0.3031594753265381,284.9413452148437,284.95001220703125,296.74139404296875,293.5632629394531,296.7536926269531,299.6944885253906,284.9393310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646674394607544,0.6432223916053772,0.003451975993812,0.4668179154396057,0.9130945205688475,0.9130945205688475,0.0,7.855213642120361,410.0,16154.9931640625,0.0,1768.9052734375,1.0,283.1499938964844,284.42193603515625,296.5665283203125,297.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24098.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859543144702911,1.0,0.0,0.0,3.0380821228027344,3.0380985736846924,6.158746259643522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.658203125,0.0,878.8673095703125,1895.4371337890625,0.0,465.6648559570313,0.752880334854126,1.0,0.0,3.0,1.0,0.0
17829960,299.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.824112594127655,1.0,0.060690090060234,299.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.824112594127655,1.0,0.0639095902442932,299.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.824112594127655,1.0,0.0472034029662609,299.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.824112594127655,1.0,0.0639095902442932,299.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.824112594127655,1.0,0.3031595647335052,284.9373474121094,284.95001220703125,296.76129150390625,293.5702819824219,296.7735900878906,299.71533203125,284.9362487792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667673408985138,0.906640648841858,0.906640648841858,0.0,7.854654312133789,410.0,16165.697265625,0.0,1768.90576171875,1.0,283.1499938964844,284.4173278808594,296.5729675292969,297.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,24632.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861855208873749,1.0,0.0,0.0,3.049821138381958,3.049837827682495,6.206433340594231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.046875,0.0,891.2653198242188,1895.4371337890625,0.0,466.31536865234375,0.759034276008606,1.0,0.0,3.0,1.0,0.0
17830020,299.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.824112594127655,1.0,0.0606901049613952,299.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.824112594127655,1.0,0.0639096051454544,299.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.824112594127655,1.0,0.0472034141421318,299.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.824112594127655,1.0,0.0639096051454544,299.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.824112594127655,1.0,0.3031596541404724,284.9336853027344,284.95001220703125,296.7821044921875,293.5776672363281,296.7944030761719,299.7369079589844,284.93231201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432227492332458,0.0034519783221185,0.4667175412178039,0.8991044163703918,0.8991044163703918,0.0,7.854103565216064,410.0,16192.849609375,0.0,1768.90625,1.0,283.1499938964844,284.4091186523437,296.5800170898437,297.785888671875,293.1499938964844,293.1499938964844,283.1499938964844,25469.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864131808280945,1.0,0.0,0.0,3.075334072113037,3.0753509998321533,6.310705202849931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.86376953125,0.0,916.4866943359376,1895.4371337890625,0.0,466.9567260742188,0.7630643844604492,1.0,0.0,3.0,1.0,0.0
17830080,299.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8241126537322998,1.0,0.0606901198625564,299.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8241126537322998,1.0,0.0639096200466156,299.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8241126537322998,1.0,0.0472034253180027,299.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8241126537322998,1.0,0.0639096200466156,299.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8241126537322998,1.0,0.3031597137451172,284.9313659667969,284.95001220703125,296.8014221191406,293.5845642089844,296.8136901855469,299.7568054199219,284.930908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466748714447021,0.6432228684425354,0.003451979253441,0.4666742384433746,0.8918423056602478,0.8918423056602478,0.0,7.85362434387207,410.0,16200.9541015625,0.0,1768.9066162109375,1.0,283.1499938964844,284.4068908691406,296.5863037109375,297.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,26018.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865472316741943,1.0,0.0,0.0,3.081017255783081,3.0810344219207764,6.334051363410254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.111328125,0.0,924.455322265625,1895.4371337890625,0.0,467.3348388671875,0.7618757486343384,1.0,0.0,3.0,1.0,0.0
17830140,300.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0606901459395885,299.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0639096423983573,299.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0472034476697444,299.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0639096423983573,299.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.3031598329544067,284.93817138671875,284.95001220703125,296.8418884277344,293.59912109375,296.8541564941406,299.798095703125,284.94000244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231664657593,0.0034519811160862,0.466592937707901,0.8859130144119263,0.8859130144119263,0.0,7.852725028991699,410.0,16206.6025390625,0.0,1768.9073486328125,1.0,283.1499938964844,284.4185485839844,296.5986328125,297.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26023.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863978028297424,1.0,0.0,0.0,3.052053928375244,3.0520708560943604,6.215523740138451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.26025390625,0.0,901.7002563476562,1895.4371337890625,0.0,466.9133911132813,0.7550135850906372,1.0,0.0,3.0,1.0,0.0
17830200,300.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0606901459395885,299.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0639096423983573,299.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0472034476697444,299.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.0639096423983573,299.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8241127133369446,1.0,0.3031598329544067,284.93817138671875,284.95001220703125,296.8418884277344,293.59912109375,296.8541564941406,299.798095703125,284.94000244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466751098632812,0.6432231664657593,0.0034519811160862,0.466592937707901,0.8859130144119263,0.8859130144119263,0.0,7.852725028991699,410.0,16206.6025390625,0.0,1768.9073486328125,1.0,283.1499938964844,284.4185485839844,296.5986328125,297.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,26023.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863978028297424,1.0,0.0,0.0,3.052053928375244,3.0520708560943604,6.215523740138451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.26025390625,0.0,901.7002563476562,1895.4371337890625,0.0,466.9133911132813,0.7550135850906372,1.0,0.0,3.0,1.0,0.0
17830260,300.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0606901682913303,299.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0639096722006797,299.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0472034625709056,299.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0639096722006797,299.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.3031599521636963,284.9514465332031,284.95001220703125,296.8827819824219,293.61395263671875,296.8949890136719,299.8393859863281,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665244221687317,0.8916502594947815,0.8916502594947815,0.0,7.851967334747314,410.0,16219.369140625,0.0,1768.907958984375,1.0,283.1499938964844,284.4342346191406,296.6125793457031,297.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,25153.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860683679580688,1.0,0.0,0.0,3.017167091369629,3.017183542251587,6.074241696296667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5390625,0.0,869.4095458984375,1895.4371337890625,0.0,465.9856567382813,0.7459185719490051,1.0,0.0,3.0,1.0,0.0
17830320,300.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0606901682913303,299.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0639096722006797,299.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0472034625709056,299.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.0639096722006797,299.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8241127133369446,1.0,0.3031599521636963,284.9514465332031,284.95001220703125,296.8827819824219,293.61395263671875,296.8949890136719,299.8393859863281,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466753482818604,0.6432233452796936,0.0034519827459007,0.4665244221687317,0.8916502594947815,0.8916502594947815,0.0,7.851967334747314,410.0,16219.369140625,0.0,1768.907958984375,1.0,283.1499938964844,284.4342346191406,296.6125793457031,297.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,25153.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860683679580688,1.0,0.0,0.0,3.017167091369629,3.017183542251587,6.074241696296667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5390625,0.0,869.4095458984375,1895.4371337890625,0.0,465.9856567382813,0.7459185719490051,1.0,0.0,3.0,1.0,0.0
17830380,300.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0606901831924915,299.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0639096871018409,299.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0472034774720668,299.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0639096871018409,299.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.3031600415706634,284.96453857421875,284.95001220703125,296.92401123046875,293.62908935546875,296.9361877441406,299.88067626953125,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235240936279,0.0034519841428846,0.4664700627326965,0.906215488910675,0.906215488910675,0.0,7.85136604309082,410.0,16238.80859375,0.0,1768.908447265625,1.0,283.1499938964844,284.4477233886719,296.628173828125,297.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,23905.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858572483062744,1.0,0.0,0.0,2.989935874938965,2.9899518489837646,5.965090963400144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.615234375,0.0,841.2025146484375,1895.4371337890625,0.0,465.39208984375,0.7440844178199768,1.0,0.0,3.0,1.0,0.0
17830440,300.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0606901831924915,299.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0639096871018409,299.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0472034774720668,299.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.0639096871018409,299.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8241127729415894,1.0,0.3031600415706634,284.96453857421875,284.95001220703125,296.92401123046875,293.62908935546875,296.9361877441406,299.88067626953125,284.9664306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235240936279,0.0034519841428846,0.4664700627326965,0.906215488910675,0.906215488910675,0.0,7.85136604309082,410.0,16238.80859375,0.0,1768.908447265625,1.0,283.1499938964844,284.4477233886719,296.628173828125,297.8352966308594,293.1499938964844,293.1499938964844,283.1499938964844,23905.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858572483062744,1.0,0.0,0.0,2.989935874938965,2.9899518489837646,5.965090963400144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.615234375,0.0,841.2025146484375,1895.4371337890625,0.0,465.39208984375,0.7440844178199768,1.0,0.0,3.0,1.0,0.0
17830500,300.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8241127729415894,1.0,0.0606901906430721,299.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8241127729415894,1.0,0.0639096945524215,299.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8241127729415894,1.0,0.0472034811973571,299.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8241127729415894,1.0,0.0639096945524215,299.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8241127729415894,1.0,0.3031600713729858,284.9662170410156,284.95001220703125,296.9447937011719,293.6367492675781,296.9569396972656,299.9013366699219,284.9659423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755867004395,0.6432236433029175,0.0034519846085458,0.466448575258255,0.9126722812652588,0.9126722812652588,0.0,7.851128578186035,410.0,16275.5986328125,0.0,1768.90869140625,1.0,283.1499938964844,284.4420166015625,296.6373291015625,297.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,23873.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860070049762726,1.0,0.0,0.0,3.012324810028076,3.012341022491455,6.054760319784691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.82080078125,0.0,857.8264770507812,1895.4371337890625,0.0,465.8130798339844,0.7465375661849976,1.0,0.0,3.0,1.0,0.0
17830560,300.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8241127729415894,1.0,0.0606901980936527,299.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8241127729415894,1.0,0.0639097020030021,299.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8241127729415894,1.0,0.0472034886479377,299.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8241127729415894,1.0,0.0639097020030021,299.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8241127729415894,1.0,0.3031601011753082,284.9648742675781,284.95001220703125,296.96563720703125,293.6444702148437,296.977783203125,299.9219665527344,284.9642944335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466756463050842,0.6432237029075623,0.0034519850742071,0.4664310812950134,0.9168968796730042,0.9168968796730042,0.0,7.850934982299805,410.0,16294.0390625,0.0,1768.9088134765625,1.0,283.1499938964844,284.4379272460937,296.64617919921875,297.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,23829.796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862555861473083,1.0,0.0,0.0,3.0250868797302246,3.0251033306121826,6.106172349973349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.337890625,0.0,867.2476806640625,1895.4371337890625,0.0,466.51263427734375,0.7523220777511597,1.0,0.0,3.0,1.0,0.0
17830620,300.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0606902055442333,299.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0639097094535827,299.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.047203492373228,299.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0639097094535827,299.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.3031601309776306,284.95721435546875,284.95001220703125,297.00762939453125,293.66015625,297.0197448730469,299.96319580078125,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664083123207092,0.9190359711647034,0.9190359711647034,0.0,7.850683212280273,410.0,16347.4931640625,0.0,1768.9090576171875,1.0,283.1499938964844,284.4212341308594,296.6634521484375,297.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,24459.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869745969772339,1.0,0.0,0.0,3.075420618057251,3.075437545776367,6.311061042652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.40576171875,0.0,910.1912231445312,1895.4371337890625,0.0,468.5422973632813,0.7646884918212891,1.0,0.0,3.0,1.0,0.0
17830680,300.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0606902055442333,299.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0639097094535827,299.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.047203492373228,299.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.0639097094535827,299.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241128325462341,1.0,0.3031601309776306,284.95721435546875,284.95001220703125,297.00762939453125,293.66015625,297.0197448730469,299.96319580078125,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664083123207092,0.9190359711647034,0.9190359711647034,0.0,7.850683212280273,410.0,16347.4931640625,0.0,1768.9090576171875,1.0,283.1499938964844,284.4212341308594,296.6634521484375,297.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,24459.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869745969772339,1.0,0.0,0.0,3.075420618057251,3.075437545776367,6.311061042652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.40576171875,0.0,910.1912231445312,1895.4371337890625,0.0,468.5422973632813,0.7646884918212891,1.0,0.0,3.0,1.0,0.0
17830740,300.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0606902055442333,299.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0639097094535827,299.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.047203492373228,299.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0639097094535827,299.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.303160160779953,284.9477844238281,284.95001220703125,297.04998779296875,293.6761169433594,297.06207275390625,300.0043640136719,284.9464111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664028882980346,0.9140875339508056,0.9140875339508056,0.0,7.85062313079834,410.0,16396.791015625,0.0,1768.9090576171875,1.0,283.1499938964844,284.40411376953125,296.67950439453125,297.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,25505.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876931011676788,1.0,0.0,0.0,3.1265411376953125,3.126558542251587,6.522612920889514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.82275390625,0.0,957.7869873046876,1895.4371337890625,0.0,470.5795593261719,0.7776321172714233,1.0,0.0,3.0,1.0,0.0
17830800,300.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0606902055442333,299.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0639097094535827,299.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.047203492373228,299.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.0639097094535827,299.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8241128325462341,1.0,0.303160160779953,284.9477844238281,284.95001220703125,297.04998779296875,293.6761169433594,297.06207275390625,300.0043640136719,284.9464111328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664028882980346,0.9140875339508056,0.9140875339508056,0.0,7.85062313079834,410.0,16396.791015625,0.0,1768.9090576171875,1.0,283.1499938964844,284.40411376953125,296.67950439453125,297.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,25505.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876931011676788,1.0,0.0,0.0,3.1265411376953125,3.126558542251587,6.522612920889514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.82275390625,0.0,957.7869873046876,1895.4371337890625,0.0,470.5795593261719,0.7776321172714233,1.0,0.0,3.0,1.0,0.0
17830860,300.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0606902204453945,299.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0639097243547439,300.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0472035035490989,299.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0639097243547439,299.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.3031602203845978,284.9398498535156,284.95001220703125,297.0945739746094,293.6929016113281,297.1063232421875,300.0423889160156,284.9389343261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.003451986471191,0.4663646817207336,0.9042695760726928,0.9042695760726928,0.0,7.850200653076172,410.0,16442.048828125,0.0,1768.909423828125,1.0,283.1499938964844,284.3900146484375,296.6952819824219,297.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,26776.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881919324398041,1.0,0.0,0.0,3.170133352279663,3.170151472091675,6.70576582706417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88330078125,0.0,1002.0166015625,1895.4371337890625,0.0,471.9992980957031,0.7890850901603699,1.0,0.0,3.0,1.0,0.0
17830920,300.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0606902204453945,299.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0639097243547439,300.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0472035035490989,299.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.0639097243547439,299.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8241128325462341,1.0,0.3031602203845978,284.9398498535156,284.95001220703125,297.0945739746094,293.6929016113281,297.1063232421875,300.0423889160156,284.9389343261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.003451986471191,0.4663646817207336,0.9042695760726928,0.9042695760726928,0.0,7.850200653076172,410.0,16442.048828125,0.0,1768.909423828125,1.0,283.1499938964844,284.3900146484375,296.6952819824219,297.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,26776.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881919324398041,1.0,0.0,0.0,3.170133352279663,3.170151472091675,6.70576582706417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88330078125,0.0,1002.0166015625,1895.4371337890625,0.0,471.9992980957031,0.7890850901603699,1.0,0.0,3.0,1.0,0.0
17830980,300.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0606902576982975,299.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0639097616076469,300.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0472035333514213,299.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0639097616076469,299.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.3031603991985321,284.93487548828125,284.95001220703125,297.1430053710937,293.71099853515625,297.1543273925781,300.0745544433594,284.9345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662436544895172,0.8921932578086853,0.8921932578086853,0.0,7.848862648010254,410.0,16485.017578125,0.0,1768.91064453125,1.0,283.1499938964844,284.380126953125,296.7121887207031,297.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,28126.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884291589260101,1.0,0.0,0.0,3.203279495239258,3.203298091888428,6.84672670558939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.02587890625,0.0,1038.9443359375,1895.4371337890625,0.0,472.676025390625,0.7922574877738953,1.0,0.0,3.0,1.0,0.0
17831040,300.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0606902576982975,299.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0639097616076469,300.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0472035333514213,299.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.0639097616076469,299.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8241129517555237,1.0,0.3031603991985321,284.93487548828125,284.95001220703125,297.1430053710937,293.71099853515625,297.1543273925781,300.0745544433594,284.9345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763019561768,0.64322429895401,0.0034519892651587,0.4662436544895172,0.8921932578086853,0.8921932578086853,0.0,7.848862648010254,410.0,16485.017578125,0.0,1768.91064453125,1.0,283.1499938964844,284.380126953125,296.7121887207031,297.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,28126.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884291589260101,1.0,0.0,0.0,3.203279495239258,3.203298091888428,6.84672670558939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.02587890625,0.0,1038.9443359375,1895.4371337890625,0.0,472.676025390625,0.7922574877738953,1.0,0.0,3.0,1.0,0.0
17831100,300.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8241130113601685,1.0,0.0606902875006198,299.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8241130113601685,1.0,0.0639097914099693,300.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8241130113601685,1.0,0.0472035557031631,299.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8241130113601685,1.0,0.0639097914099693,299.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8241130113601685,1.0,0.303160548210144,284.9370422363281,284.95001220703125,297.1685485839844,293.7204895019531,297.1796875,300.0889892578125,284.93865966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661535322666168,0.8889093399047852,0.8889093399047852,0.0,7.847866058349609,410.0,16484.94921875,0.0,1768.911376953125,1.0,283.1499938964844,284.38629150390625,296.7203674316406,297.94317626953125,293.1499938964844,293.1499938964844,283.1499938964844,28104.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883354604244232,1.0,0.0,0.0,3.185354232788086,3.1853725910186768,6.770313802917372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.03125,0.0,1023.5074462890624,1895.4371337890625,0.0,472.4085693359375,0.7907876372337341,1.0,0.0,3.0,1.0,0.0
17831160,300.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241130709648132,1.0,0.0606903210282325,299.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241130709648132,1.0,0.0639098286628723,300.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241130709648132,1.0,0.0472035855054855,299.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241130709648132,1.0,0.0639098286628723,299.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241130709648132,1.0,0.3031607270240783,284.9416809082031,284.95001220703125,297.1949462890625,293.7302551269531,297.20587158203125,300.1025695800781,284.9434509277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660444259643554,0.8886674046516418,0.8886674046516418,0.0,7.846660137176514,410.0,16503.20703125,0.0,1768.9124755859375,1.0,283.1499938964844,284.3902282714844,296.7293701171875,297.9527893066406,293.1499938964844,293.1499938964844,283.1499938964844,28058.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881951212882995,1.0,0.0,0.0,3.1791656017303467,3.179183959960937,6.744032248207077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.7607421875,0.0,1017.9620361328124,1895.4371337890625,0.0,472.0084228515625,0.7864114046096802,1.0,0.0,3.0,1.0,0.0
17831220,300.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.824113130569458,1.0,0.0606903731822967,299.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.824113130569458,1.0,0.0639098808169364,300.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.824113130569458,1.0,0.0472036227583885,299.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.824113130569458,1.0,0.0639098808169364,299.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.824113130569458,1.0,0.3031609654426574,284.94921875,284.95001220703125,297.2276611328125,293.7423095703125,297.23834228515625,300.1179504394531,284.95184326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519974142313,0.4658912122249603,0.8920539617538452,0.8920539617538452,0.0,7.844966411590576,410.0,16511.869140625,0.0,1768.913818359375,1.0,283.1499938964844,284.4002380371094,296.7406921386719,297.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,27460.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879578351974487,1.0,0.0,0.0,3.154707193374634,3.1547250747680664,6.640662491008698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.125,0.0,993.5640258789062,1895.4371337890625,0.0,471.3324890136719,0.7829369306564331,1.0,0.0,3.0,1.0,0.0
17831280,300.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241132497787476,1.0,0.0606904104351997,299.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241132497787476,1.0,0.06390992552042,300.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241132497787476,1.0,0.0472036525607109,299.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241132497787476,1.0,0.06390992552042,299.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8241132497787476,1.0,0.3031611740589142,284.9542236328125,284.95001220703125,297.2500915527344,293.75054931640625,297.2605895996094,300.127685546875,284.9563293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.003452000208199,0.4657754898071289,0.8960241675376892,0.8960241675376892,0.0,7.843687534332275,410.0,16529.966796875,0.0,1768.9149169921875,1.0,283.1499938964844,284.4035339355469,296.7490539550781,297.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,27143.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878454804420471,1.0,0.0,0.0,3.1506314277648926,3.150649309158325,6.623514536840958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.8125,0.0,988.1307983398438,1895.4371337890625,0.0,471.01275634765625,0.778742253780365,1.0,0.0,3.0,1.0,0.0
17831340,300.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.060690514743328,300.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.063910037279129,300.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.0472037345170974,299.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.063910037279129,299.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.3031616806983948,284.9665222167969,284.95001220703125,297.3081359863281,293.7716979980469,297.31817626953125,300.1504821777344,284.96832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520078916102,0.4654443860054016,0.9116433262825012,0.9116433262825012,0.0,7.840028762817383,410.0,16564.083984375,0.0,1768.91796875,1.0,283.1499938964844,284.4145812988281,296.7708740234375,297.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,25882.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876601994037628,1.0,0.0,0.0,3.130112886428833,3.1301305294036865,6.53752465495927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.7666015625,0.0,963.115478515625,1895.4371337890625,0.0,470.4860534667969,0.7784731388092041,1.0,0.0,3.0,1.0,0.0
