time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,300.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.060690514743328,300.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.063910037279129,300.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.0472037345170974,299.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.063910037279129,299.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8241134285926819,1.0,0.3031616806983948,284.9665222167969,284.95001220703125,297.3081359863281,293.7716979980469,297.31817626953125,300.1504821777344,284.96832275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520078916102,0.4654443860054016,0.9116433262825012,0.9116433262825012,0.0,7.840028762817383,410.0,16564.083984375,0.0,1768.91796875,1.0,283.1499938964844,284.4145812988281,296.7708740234375,297.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,25882.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876601994037628,1.0,0.0,0.0,3.130112886428833,3.1301305294036865,6.53752465495927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.7666015625,0.0,963.115478515625,1895.4371337890625,0.0,470.4860534667969,0.7784731388092041,1.0,0.0,3.0,1.0,0.0
17831460,300.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0606906376779079,300.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0639101639389991,300.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0472038276493549,299.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0639101639389991,299.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.3031623065471649,284.9671936035156,284.95001220703125,297.36871337890625,293.7935485839844,297.3783569335937,300.1713256835937,284.9667663574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650671482086181,0.9238827228546144,0.9238827228546144,0.0,7.835862159729004,410.0,16632.19921875,0.0,1768.92138671875,1.0,283.1499938964844,284.40399169921875,296.7953186035156,298.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,25818.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880807995796203,1.0,0.0,0.0,3.1714916229248047,3.1715095043182373,6.711513833579374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.29150390625,0.0,996.9285888671876,1895.4371337890625,0.0,471.6826477050781,0.7881348133087158,1.0,0.0,3.0,1.0,0.0
17831520,300.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0606906376779079,300.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0639101639389991,300.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0472038276493549,299.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.0639101639389991,299.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.824113667011261,1.0,0.3031623065471649,284.9671936035156,284.95001220703125,297.36871337890625,293.7935485839844,297.3783569335937,300.1713256835937,284.9667663574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802358627319,0.6432282328605652,0.0034520167391747,0.4650671482086181,0.9238827228546144,0.9238827228546144,0.0,7.835862159729004,410.0,16632.19921875,0.0,1768.92138671875,1.0,283.1499938964844,284.40399169921875,296.7953186035156,298.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,25818.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880807995796203,1.0,0.0,0.0,3.1714916229248047,3.1715095043182373,6.711513833579374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.29150390625,0.0,996.9285888671876,1895.4371337890625,0.0,471.6826477050781,0.7881348133087158,1.0,0.0,3.0,1.0,0.0
17831580,300.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.060690764337778,300.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0639102980494499,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0472039282321929,299.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0639102980494499,299.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.303162932395935,284.9606628417969,284.95001220703125,297.4315185546875,293.8160095214844,297.44073486328125,300.1906433105469,284.95947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816067695618,0.6432295441627502,0.0034520258195698,0.4646678864955902,0.9287093877792358,0.9287093877792358,0.0,7.831453800201416,410.0,16699.234375,0.0,1768.925048828125,1.0,283.1499938964844,284.38702392578125,296.8193664550781,298.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,26438.142578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888127148151397,1.0,0.0,0.0,3.2284979820251465,3.2285165786743164,6.954955438231991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.294921875,0.0,1049.560546875,1895.4371337890625,0.0,473.7722778320313,0.8019564151763916,1.0,0.0,3.0,1.0,0.0
17831640,300.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.060690764337778,300.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0639102980494499,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0472039282321929,299.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.0639102980494499,299.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8241139650344849,1.0,0.303162932395935,284.9606628417969,284.95001220703125,297.4315185546875,293.8160095214844,297.44073486328125,300.1906433105469,284.95947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816067695618,0.6432295441627502,0.0034520258195698,0.4646678864955902,0.9287093877792358,0.9287093877792358,0.0,7.831453800201416,410.0,16699.234375,0.0,1768.925048828125,1.0,283.1499938964844,284.38702392578125,296.8193664550781,298.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,26438.142578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888127148151397,1.0,0.0,0.0,3.2284979820251465,3.2285165786743164,6.954955438231991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.294921875,0.0,1049.560546875,1895.4371337890625,0.0,473.7722778320313,0.8019564151763916,1.0,0.0,3.0,1.0,0.0
17831700,300.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8241140842437744,1.0,0.0606908276677131,300.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8241140842437744,1.0,0.0639103651046752,300.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8241140842437744,1.0,0.0472039766609668,299.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8241140842437744,1.0,0.0639103651046752,299.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8241140842437744,1.0,0.3031632602214813,284.9564819335937,284.95001220703125,297.4636535644531,293.8274230957031,297.4726867675781,300.1997985839844,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822624206543,0.6432301998138428,0.0034520304761826,0.4644692540168762,0.9286850690841676,0.9286850690841676,0.0,7.829261779785156,410.0,16739.732421875,0.0,1768.9268798828125,1.0,283.1499938964844,284.3759765625,296.8312072753906,298.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,27034.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892185628414154,1.0,0.0,0.0,3.266365528106689,3.2663843631744385,7.119063525351521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.7744140625,0.0,1086.74267578125,1895.4371337890625,0.0,474.9350280761719,0.8084811568260193,1.0,0.0,3.0,1.0,0.0
17831760,300.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.824114203453064,1.0,0.0606908909976482,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.824114203453064,1.0,0.0639104321599006,300.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.824114203453064,1.0,0.0472040250897407,299.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.824114203453064,1.0,0.0639104321599006,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.824114203453064,1.0,0.3031635582447052,284.9525451660156,284.95001220703125,297.4962463378906,293.8388977050781,297.50506591796875,300.20867919921875,284.95135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682858467102,0.6432308554649353,0.0034520348999649,0.4642778933048248,0.9273508787155152,0.9273508787155152,0.0,7.827149868011475,410.0,16763.625,0.0,1768.9287109375,1.0,283.1499938964844,284.3694763183594,296.842529296875,298.08203125,293.1499938964844,293.1499938964844,283.1499938964844,27448.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895730018615722,1.0,0.0,0.0,3.287481546401977,3.2875006198883057,7.211405659290904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.81298828125,0.0,1108.3812255859375,1895.4371337890625,0.0,475.9529724121094,0.8165804147720337,1.0,0.0,3.0,1.0,0.0
17831820,300.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0606910027563571,300.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0639105439186096,300.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0472041107714176,299.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0639105439186096,299.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.3031641244888305,284.9454345703125,284.95001220703125,297.5625305175781,293.86212158203125,297.57098388671875,300.2257385253906,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.643231987953186,0.0034520430490374,0.4639324247837066,0.921594262123108,0.921594262123108,0.0,7.823338508605957,410.0,16824.42578125,0.0,1768.9317626953125,1.0,283.1499938964844,284.35400390625,296.86529541015625,298.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,28664.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902263581752777,1.0,0.0,0.0,3.341262102127075,3.3412818908691406,7.449281724802859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.994140625,0.0,1165.801513671875,1895.4371337890625,0.0,477.8351745605469,0.8302000164985657,1.0,0.0,3.0,1.0,0.0
17831880,300.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0606910027563571,300.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0639105439186096,300.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0472041107714176,299.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.0639105439186096,299.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8241144418716431,1.0,0.3031641244888305,284.9454345703125,284.95001220703125,297.5625305175781,293.86212158203125,297.57098388671875,300.2257385253906,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.643231987953186,0.0034520430490374,0.4639324247837066,0.921594262123108,0.921594262123108,0.0,7.823338508605957,410.0,16824.42578125,0.0,1768.9317626953125,1.0,283.1499938964844,284.35400390625,296.86529541015625,298.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,28664.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902263581752777,1.0,0.0,0.0,3.341262102127075,3.3412818908691406,7.449281724802859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.994140625,0.0,1165.801513671875,1895.4371337890625,0.0,477.8351745605469,0.8302000164985657,1.0,0.0,3.0,1.0,0.0
17831940,300.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.060691088438034,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0639106333255767,300.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0472041778266429,299.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0639106333255767,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.303164541721344,284.94049072265625,284.95001220703125,297.630126953125,293.8854675292969,297.63818359375,300.24200439453125,284.9400939941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520491026341,0.4636642634868622,0.9133054614067078,0.9133054614067078,0.0,7.820380687713623,410.0,16881.921875,0.0,1768.934326171875,1.0,283.1499938964844,284.3417358398437,296.8880920410156,298.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,29962.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907592535018921,1.0,0.0,0.0,3.3866779804229736,3.3866984844207764,7.65316542583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.9990234375,0.0,1217.553955078125,1895.4371337890625,0.0,479.37603759765625,0.8419932126998901,1.0,0.0,3.0,1.0,0.0
17832000,300.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.060691088438034,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0639106333255767,300.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0472041778266429,299.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.0639106333255767,299.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8241146206855774,1.0,0.303164541721344,284.94049072265625,284.95001220703125,297.630126953125,293.8854675292969,297.63818359375,300.24200439453125,284.9400939941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466849446296692,0.6432328820228577,0.0034520491026341,0.4636642634868622,0.9133054614067078,0.9133054614067078,0.0,7.820380687713623,410.0,16881.921875,0.0,1768.934326171875,1.0,283.1499938964844,284.3417358398437,296.8880920410156,298.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,29962.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907592535018921,1.0,0.0,0.0,3.3866779804229736,3.3866984844207764,7.65316542583605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.9990234375,0.0,1217.553955078125,1895.4371337890625,0.0,479.37603759765625,0.8419932126998901,1.0,0.0,3.0,1.0,0.0
17832060,300.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0606911443173885,300.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0639107003808021,300.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0472042225301265,299.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0639107003808021,299.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.3031648397445678,284.9378356933594,284.95001220703125,297.6986389160156,293.9089050292969,297.7063293457031,300.2576599121094,284.9378356933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.4634819328784942,0.9040936827659608,0.9040936827659608,0.0,7.818370342254639,410.0,16936.703125,0.0,1768.9359130859375,1.0,283.1499938964844,284.3324890136719,296.9111328125,298.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,31260.900390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912148714065552,1.0,0.0,0.0,3.423745632171631,3.423766613006592,7.821611802683037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.92431640625,0.0,1262.4560546875,1895.4371337890625,0.0,480.6974487304688,0.8518967628479004,1.0,0.0,3.0,1.0,0.0
17832120,300.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0606911443173885,300.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0639107003808021,300.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0472042225301265,299.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.0639107003808021,299.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8241147398948669,1.0,0.3031648397445678,284.9378356933594,284.95001220703125,297.6986389160156,293.9089050292969,297.7063293457031,300.2576599121094,284.9378356933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.4634819328784942,0.9040936827659608,0.9040936827659608,0.0,7.818370342254639,410.0,16936.703125,0.0,1768.9359130859375,1.0,283.1499938964844,284.3324890136719,296.9111328125,298.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,31260.900390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912148714065552,1.0,0.0,0.0,3.423745632171631,3.423766613006592,7.821611802683037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.92431640625,0.0,1262.4560546875,1895.4371337890625,0.0,480.6974487304688,0.8518967628479004,1.0,0.0,3.0,1.0,0.0
17832180,300.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0606911890208721,300.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0639107450842857,300.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0472042560577392,300.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0639107450842857,299.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.3031650483608246,284.93707275390625,284.95001220703125,297.76776123046875,293.9322204589844,297.775146484375,300.2728576660156,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520565532147,0.4633480012416839,0.89510577917099,0.89510577917099,0.0,7.816894054412842,410.0,16989.66015625,0.0,1768.9371337890625,1.0,283.1499938964844,284.3255920410156,296.9342956542969,298.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,32511.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916419982910156,1.0,0.0,0.0,3.454262971878052,3.454284429550171,7.961668302414182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.8173828125,0.0,1301.4068603515625,1895.4371337890625,0.0,481.9397277832031,0.8542785048484802,1.0,0.0,3.0,1.0,0.0
17832240,300.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0606911890208721,300.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0639107450842857,300.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0472042560577392,300.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.0639107450842857,299.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8241147994995117,1.0,0.3031650483608246,284.93707275390625,284.95001220703125,297.76776123046875,293.9322204589844,297.775146484375,300.2728576660156,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520565532147,0.4633480012416839,0.89510577917099,0.89510577917099,0.0,7.816894054412842,410.0,16989.66015625,0.0,1768.9371337890625,1.0,283.1499938964844,284.3255920410156,296.9342956542969,298.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,32511.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916419982910156,1.0,0.0,0.0,3.454262971878052,3.454284429550171,7.961668302414182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.8173828125,0.0,1301.4068603515625,1895.4371337890625,0.0,481.9397277832031,0.8542785048484802,1.0,0.0,3.0,1.0,0.0
17832300,300.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241148591041565,1.0,0.0606912113726139,300.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241148591041565,1.0,0.0639107674360275,300.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241148591041565,1.0,0.0472042746841907,300.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241148591041565,1.0,0.0639107674360275,299.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241148591041565,1.0,0.3031651675701141,284.94024658203125,284.95001220703125,297.8024597167969,293.9437866210937,297.8096618652344,300.2803039550781,284.94207763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861963272095,0.6432341933250427,0.0034520581830292,0.4632799029350281,0.8934544920921326,0.8934544920921326,0.0,7.816143035888672,410.0,16997.255859375,0.0,1768.937744140625,1.0,283.1499938964844,284.33123779296875,296.9450988769531,298.1988220214844,293.1499938964844,293.1499938964844,283.1499938964844,32397.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917237758636474,1.0,0.0,0.0,3.437699317932129,3.437720775604248,7.885496984272322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.78271484375,0.0,1284.1656494140625,1895.4371337890625,0.0,482.1779479980469,0.8530442714691162,1.0,0.0,3.0,1.0,0.0
17832360,300.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8241149187088013,1.0,0.0606912299990654,300.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8241149187088013,1.0,0.0639107897877693,300.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8241149187088013,1.0,0.0472042895853519,300.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8241149187088013,1.0,0.0639107897877693,299.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8241149187088013,1.0,0.3031652569770813,284.9451599121094,284.95001220703125,297.8371887207031,293.955322265625,297.84423828125,300.2876892089844,284.94696044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864347457886,0.643234372138977,0.0034520598128437,0.4632107317447662,0.8945363759994507,0.8945363759994507,0.0,7.815380573272705,410.0,17020.74609375,0.0,1768.9383544921875,1.0,283.1499938964844,284.3343811035156,296.95623779296875,298.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,32285.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917876720428467,1.0,0.0,0.0,3.4339053630828857,3.433926582336426,7.868101192798349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.17724609375,0.0,1279.63232421875,1895.4371337890625,0.0,482.3641052246094,0.8491495251655579,1.0,0.0,3.0,1.0,0.0
17832420,300.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.824114978313446,1.0,0.0606912598013877,300.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.824114978313446,1.0,0.0639108195900917,300.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.824114978313446,1.0,0.047204315662384,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.824114978313446,1.0,0.0639108195900917,299.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.824114978313446,1.0,0.3031654059886932,284.95330810546875,284.95001220703125,297.8843994140625,293.9708557128906,297.8912658691406,300.2975769042969,284.95562744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867923736572,0.6432347297668457,0.0034520619083195,0.4631176888942718,0.8998901844024658,0.8998901844024658,0.0,7.814355373382568,410.0,17040.849609375,0.0,1768.939208984375,1.0,283.1499938964844,284.3429260253906,296.9713134765625,298.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,31550.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918266832828522,1.0,0.0,0.0,3.4129462242126465,3.4129672050476074,7.772347316858941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.89208984375,0.0,1253.94921875,1895.4371337890625,0.0,482.4778137207031,0.8464031219482422,1.0,0.0,3.0,1.0,0.0
17832480,300.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.824114978313446,1.0,0.0606912747025489,300.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.824114978313446,1.0,0.0639108344912529,300.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.824114978313446,1.0,0.0472043268382549,300.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.824114978313446,1.0,0.0639108344912529,299.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.824114978313446,1.0,0.3031654953956604,284.95684814453125,284.95001220703125,297.9065856933594,293.97808837890625,297.9133605957031,300.3021850585937,284.958740234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.463075190782547,0.90347021818161,0.90347021818161,0.0,7.813886642456055,410.0,17057.580078125,0.0,1768.939697265625,1.0,283.1499938964844,284.3445129394531,296.9787292480469,298.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,31286.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918808043003082,1.0,0.0,0.0,3.4123523235321045,3.412373304367065,7.769642706989544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.26220703125,0.0,1251.5245361328125,1895.4371337890625,0.0,482.63568115234375,0.8490566611289978,1.0,0.0,3.0,1.0,0.0
17832540,300.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0606913156807422,300.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0639108791947364,300.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0472043566405773,300.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0639108791947364,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.3031656742095947,284.9595947265625,284.95001220703125,297.9756164550781,294.0003967285156,297.9821472167969,300.3163757324219,284.9596862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.462951123714447,0.9113947153091432,0.9113947153091432,0.0,7.812519550323486,410.0,17121.546875,0.0,1768.9407958984375,1.0,283.1499938964844,284.33697509765625,297.00274658203125,298.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,31337.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923997819423675,1.0,0.0,0.0,3.448617935180664,3.448639392852783,7.935668122627249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.38916015625,0.0,1287.488037109375,1895.4371337890625,0.0,484.1517333984375,0.857673704624176,1.0,0.0,3.0,1.0,0.0
17832600,300.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0606913156807422,300.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0639108791947364,300.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0472043566405773,300.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.0639108791947364,299.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8241150379180908,1.0,0.3031656742095947,284.9595947265625,284.95001220703125,297.9756164550781,294.0003967285156,297.9821472167969,300.3163757324219,284.9596862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520656336098,0.462951123714447,0.9113947153091432,0.9113947153091432,0.0,7.812519550323486,410.0,17121.546875,0.0,1768.9407958984375,1.0,283.1499938964844,284.33697509765625,297.00274658203125,298.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,31337.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923997819423675,1.0,0.0,0.0,3.448617935180664,3.448639392852783,7.935668122627249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.38916015625,0.0,1287.488037109375,1895.4371337890625,0.0,484.1517333984375,0.857673704624176,1.0,0.0,3.0,1.0,0.0
17832660,300.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0606913492083549,300.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0639109164476394,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0472043827176094,300.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0639109164476394,299.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.303165853023529,284.9564208984375,284.95001220703125,298.04400634765625,294.0221252441406,298.0503234863281,300.33026123046875,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628404974937439,0.9145576357841492,0.9145576357841492,0.0,7.811300277709961,410.0,17182.736328125,0.0,1768.9417724609375,1.0,283.1499938964844,284.3241271972656,297.0257263183594,298.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,31995.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931669533252716,1.0,0.0,0.0,3.4992575645446777,3.499279499053955,8.17043371625914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.86767578125,0.0,1343.1103515625,1895.4371337890625,0.0,486.4017028808594,0.8700202107429504,1.0,0.0,3.0,1.0,0.0
17832720,300.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0606913492083549,300.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0639109164476394,300.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0472043827176094,300.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.0639109164476394,299.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241151571273804,1.0,0.303165853023529,284.9564208984375,284.95001220703125,298.04400634765625,294.0221252441406,298.0503234863281,300.33026123046875,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520681947469,0.4628404974937439,0.9145576357841492,0.9145576357841492,0.0,7.811300277709961,410.0,17182.736328125,0.0,1768.9417724609375,1.0,283.1499938964844,284.3241271972656,297.0257263183594,298.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,31995.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931669533252716,1.0,0.0,0.0,3.4992575645446777,3.499279499053955,8.17043371625914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.86767578125,0.0,1343.1103515625,1895.4371337890625,0.0,486.4017028808594,0.8700202107429504,1.0,0.0,3.0,1.0,0.0
17832780,300.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0606914386153221,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0639110058546066,300.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.047204453498125,300.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0639110058546066,299.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.3031663000583648,284.9515075683594,284.95001220703125,298.11138916015625,294.043212890625,298.1175231933594,300.3438720703125,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885805130005,0.643236517906189,0.0034520747140049,0.4625678062438965,0.9136936068534852,0.9136936068534852,0.0,7.808296680450439,410.0,17240.1796875,0.0,1768.9443359375,1.0,283.1499938964844,284.3104248046875,297.04705810546875,298.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,33001.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939711391925812,1.0,0.0,0.0,3.552391290664673,3.5524139404296875,8.420441872658557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.70654296875,0.0,1405.426513671875,1895.4371337890625,0.0,488.7718200683594,0.8832093477249146,1.0,0.0,3.0,1.0,0.0
17832840,300.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0606914386153221,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0639110058546066,300.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.047204453498125,300.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.0639110058546066,299.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8241153359413147,1.0,0.3031663000583648,284.9515075683594,284.95001220703125,298.11138916015625,294.043212890625,298.1175231933594,300.3438720703125,284.9508361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885805130005,0.643236517906189,0.0034520747140049,0.4625678062438965,0.9136936068534852,0.9136936068534852,0.0,7.808296680450439,410.0,17240.1796875,0.0,1768.9443359375,1.0,283.1499938964844,284.3104248046875,297.04705810546875,298.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,33001.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939711391925812,1.0,0.0,0.0,3.552391290664673,3.5524139404296875,8.420441872658557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.70654296875,0.0,1405.426513671875,1895.4371337890625,0.0,488.7718200683594,0.8832093477249146,1.0,0.0,3.0,1.0,0.0
17832900,300.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8241153359413147,1.0,0.0606914609670639,300.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8241153359413147,1.0,0.0639110282063484,300.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8241153359413147,1.0,0.0472044683992862,300.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8241153359413147,1.0,0.0639110282063484,299.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8241153359413147,1.0,0.3031664192676544,284.9490051269531,284.95001220703125,298.1446228027344,294.0534362792969,298.150634765625,300.3505859375,284.94793701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888785362244,0.6432368159294128,0.0034520763438194,0.4624909460544586,0.912053883075714,0.912053883075714,0.0,7.807449817657471,410.0,17273.9609375,0.0,1768.9449462890625,1.0,283.1499938964844,284.3021850585937,297.0573425292969,298.3296813964844,293.1499938964844,293.1499938964844,283.1499938964844,33719.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943620860576629,1.0,0.0,0.0,3.5854737758636475,3.5854969024658203,8.578007282267208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.48291015625,0.0,1445.7960205078125,1895.4371337890625,0.0,489.9283142089844,0.8886739015579224,1.0,0.0,3.0,1.0,0.0
17832960,300.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8241152763366699,1.0,0.0606914199888706,300.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8241152763366699,1.0,0.0639109909534454,300.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8241152763366699,1.0,0.0472044385969638,300.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8241152763366699,1.0,0.0639109909534454,299.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8241152763366699,1.0,0.3031662106513977,284.94696044921875,284.95001220703125,298.1774597167969,294.0634765625,298.18341064453125,300.35723876953125,284.94647216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466884613037109,0.6432363986968994,0.0034520735498517,0.4626109004020691,0.9099029898643494,0.9099029898643494,0.0,7.808771133422852,410.0,17293.28125,0.0,1768.94384765625,1.0,283.1499938964844,284.29803466796875,297.0670166015625,298.3407897949219,293.1499938964844,293.1499938964844,283.04998779296875,34183.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946976602077484,1.0,0.0,0.0,3.6015048027038574,3.6015279293060303,8.654884595671319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1982421875,0.0,1466.46728515625,1895.4371337890625,0.0,490.9231567382813,0.8946260809898376,1.0,0.0,3.0,1.0,0.0
17833020,300.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0606913454830646,300.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0639109089970588,300.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0472043789923191,300.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0639109089970588,299.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.3031658232212066,284.878173828125,284.95001220703125,298.24188232421875,294.0828552246094,298.24774169921875,300.3699951171875,284.8730773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628543853759765,0.8420013785362244,0.8420013785362244,0.0,7.811453342437744,410.0,17410.390625,0.0,1768.941650390625,1.0,283.0520324707031,284.2232666015625,297.1059265136719,298.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,38574.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009579658508301,1.0,0.0,0.0,3.546860218048096,3.5468838214874268,8.394241604037234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7119140625,0.0,1440.1346435546875,1895.4371337890625,0.0,509.869384765625,0.8813025951385498,1.0,0.0,3.0,1.0,0.0
17833080,300.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0606913454830646,300.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0639109089970588,300.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0472043789923191,300.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.0639109089970588,299.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8241150975227356,1.0,0.3031658232212066,284.878173828125,284.95001220703125,298.24188232421875,294.0828552246094,298.24774169921875,300.3699951171875,284.8730773925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628543853759765,0.8420013785362244,0.8420013785362244,0.0,7.811453342437744,410.0,17410.390625,0.0,1768.941650390625,1.0,283.0520324707031,284.2232666015625,297.1059265136719,298.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,38574.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009579658508301,1.0,0.0,0.0,3.546860218048096,3.5468838214874268,8.394241604037234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7119140625,0.0,1440.1346435546875,1895.4371337890625,0.0,509.869384765625,0.8813025951385498,1.0,0.0,3.0,1.0,0.0
17833140,300.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0606913119554519,300.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0639108717441558,300.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.047204352915287,300.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0639108717441558,299.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.3031656742095947,284.9657897949219,284.95001220703125,298.3043518066406,294.10125732421875,298.31011962890625,300.3827514648437,284.9778137207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352066040039,0.0034520656336098,0.4629579186439514,0.8750651478767395,0.8750651478767395,0.0,7.812594413757324,410.0,17315.666015625,0.0,1768.940673828125,1.0,283.1474609375,284.339111328125,297.07501220703125,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,35553.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937421679496765,1.0,0.0,0.0,3.4720218181610107,3.4720442295074463,8.043743378038926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.021484375,0.0,1340.848388671875,1895.4371337890625,0.0,488.0958251953125,0.8628431558609009,1.0,0.0,3.0,1.0,0.0
17833200,300.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0606913119554519,300.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0639108717441558,300.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.047204352915287,300.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.0639108717441558,299.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8241150379180908,1.0,0.3031656742095947,284.9657897949219,284.95001220703125,298.3043518066406,294.10125732421875,298.31011962890625,300.3827514648437,284.9778137207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352066040039,0.0034520656336098,0.4629579186439514,0.8750651478767395,0.8750651478767395,0.0,7.812594413757324,410.0,17315.666015625,0.0,1768.940673828125,1.0,283.1474609375,284.339111328125,297.07501220703125,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,35553.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937421679496765,1.0,0.0,0.0,3.4720218181610107,3.4720442295074463,8.043743378038926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.021484375,0.0,1340.848388671875,1895.4371337890625,0.0,488.0958251953125,0.8628431558609009,1.0,0.0,3.0,1.0,0.0
17833260,300.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0606912747025489,300.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0639108344912529,300.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0472043231129646,300.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0639108344912529,299.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.3031654953956604,284.98419189453125,284.95001220703125,298.3645324707031,294.1185607910156,298.3702392578125,300.3962707519531,284.98309326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.4630739390850067,0.9074460864067078,0.9074460864067078,0.0,7.813872814178467,410.0,17379.12890625,0.0,1768.9395751953125,1.0,283.1499938964844,284.331298828125,297.1142578125,298.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,33045.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929342269897461,1.0,0.0,0.0,3.518681049346924,3.51870346069336,8.261390007646696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.38427734375,0.0,1370.60595703125,1895.4371337890625,0.0,485.718017578125,0.8758820295333862,1.0,0.0,3.0,1.0,0.0
17833320,300.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0606912747025489,300.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0639108344912529,300.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0472043231129646,300.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.0639108344912529,299.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.824114978313446,1.0,0.3031654953956604,284.98419189453125,284.95001220703125,298.3645324707031,294.1185607910156,298.3702392578125,300.3962707519531,284.98309326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.4630739390850067,0.9074460864067078,0.9074460864067078,0.0,7.813872814178467,410.0,17379.12890625,0.0,1768.9395751953125,1.0,283.1499938964844,284.331298828125,297.1142578125,298.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,33045.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929342269897461,1.0,0.0,0.0,3.518681049346924,3.51870346069336,8.261390007646696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.38427734375,0.0,1370.60595703125,1895.4371337890625,0.0,485.718017578125,0.8758820295333862,1.0,0.0,3.0,1.0,0.0
