time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833380,300.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0606912337243557,300.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0639107897877693,300.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0472042933106422,300.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0639107897877693,299.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.3031652867794037,284.97442626953125,284.95001220703125,298.4220886230469,294.1346740722656,298.42779541015625,300.4093017578125,284.9725952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631964564323425,0.9202061295509338,0.9202061295509338,0.0,7.815223217010498,410.0,17438.34765625,0.0,1768.9384765625,1.0,283.1499938964844,284.3097839355469,297.1420288085937,298.424072265625,293.1499938964844,293.1499938964844,283.04998779296875,33464.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947921931743622,1.0,0.0,0.0,3.5967605113983154,3.5967836380004883,8.632097774352587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.140625,0.0,1456.048583984375,1895.4371337890625,0.0,491.2038269042969,0.8931257128715515,1.0,0.0,3.0,1.0,0.0
17833440,300.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0606912337243557,300.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0639107897877693,300.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0472042933106422,300.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.0639107897877693,299.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8241149187088013,1.0,0.3031652867794037,284.97442626953125,284.95001220703125,298.4220886230469,294.1346740722656,298.42779541015625,300.4093017578125,284.9725952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466864943504333,0.6432344317436218,0.0034520600456744,0.4631964564323425,0.9202061295509338,0.9202061295509338,0.0,7.815223217010498,410.0,17438.34765625,0.0,1768.9384765625,1.0,283.1499938964844,284.3097839355469,297.1420288085937,298.424072265625,293.1499938964844,293.1499938964844,283.04998779296875,33464.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947921931743622,1.0,0.0,0.0,3.5967605113983154,3.5967836380004883,8.632097774352587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.140625,0.0,1456.048583984375,1895.4371337890625,0.0,491.2038269042969,0.8931257128715515,1.0,0.0,3.0,1.0,0.0
17833500,300.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8241148591041565,1.0,0.0606912150979042,300.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8241148591041565,1.0,0.0639107748866081,300.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8241148591041565,1.0,0.047204278409481,300.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8241148591041565,1.0,0.0639107748866081,299.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8241148591041565,1.0,0.3031651973724365,284.9427795410156,284.95001220703125,298.4497985839844,294.14227294921875,298.4555358886719,300.41558837890625,284.9192199707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632577002048492,0.9035865664482116,0.9035865664482116,0.0,7.8158979415893555,410.0,17638.54296875,0.0,1768.93798828125,1.0,283.0661315917969,284.2357177734375,297.17633056640625,298.4974975585937,293.1499938964844,293.1499938964844,283.04998779296875,34558.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995473027229309,1.0,0.0,0.0,3.6280016899108887,3.62802529335022,8.782704412624298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.1796875,0.0,1498.109375,1895.4371337890625,0.0,505.53558349609375,0.8987842202186584,1.0,0.0,3.0,1.0,0.0
17833560,300.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8241147994995117,1.0,0.0606911964714527,300.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8241147994995117,1.0,0.0639107525348663,300.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8241147994995117,1.0,0.0472042635083198,300.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8241147994995117,1.0,0.0639107525348663,299.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8241147994995117,1.0,0.3031651079654693,284.897705078125,284.95001220703125,298.4767150878906,294.1495361328125,298.48248291015625,300.4215087890625,284.8907165527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860771179199,0.6432340145111084,0.0034520572517067,0.4633173942565918,0.8624227643013,0.8624227643013,0.0,7.816556453704834,410.0,17566.58203125,0.0,1768.9373779296875,1.0,283.0524597167969,284.2222595214844,297.17822265625,298.4856262207031,293.1499938964844,293.1499938964844,283.1499938964844,37304.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023179650306702,1.0,0.0,0.0,3.586902379989624,3.586925983428955,8.584843840253598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.88916015625,0.0,1473.689453125,1895.4371337890625,0.0,514.0836181640625,0.8892881274223328,1.0,0.0,3.0,1.0,0.0
17833620,300.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8241147398948669,1.0,0.0606911703944206,300.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8241147398948669,1.0,0.0639107227325439,300.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8241147398948669,1.0,0.047204241156578,300.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8241147398948669,1.0,0.0639107227325439,299.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8241147398948669,1.0,0.3031649589538574,284.95245361328125,284.95001220703125,298.5160827636719,294.159912109375,298.5219116210937,300.4303283691406,284.9725952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466858386993408,0.6432337760925293,0.0034520553890615,0.4634028971195221,0.8805986642837524,0.8805986642837524,0.0,7.817499160766602,410.0,17419.6953125,0.0,1768.9366455078125,1.0,283.14404296875,284.3221435546875,297.1376953125,298.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,36203.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970448613166809,1.0,0.0,0.0,3.525838613510132,3.5258615016937256,8.295033921967843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.0869140625,0.0,1400.8427734375,1895.4371337890625,0.0,497.9405517578125,0.8783149123191833,1.0,0.0,3.0,1.0,0.0
17833680,300.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8241147398948669,1.0,0.0606911592185497,300.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8241147398948669,1.0,0.0639107152819633,300.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8241147398948669,1.0,0.0472042374312877,300.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8241147398948669,1.0,0.0639107152819633,299.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8241147398948669,1.0,0.303164929151535,284.973876953125,284.95001220703125,298.5281066894531,294.1629943847656,298.5339660644531,300.4332580566406,284.9844055175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520546905696,0.463428795337677,0.8970109224319458,0.8970109224319458,0.0,7.817784309387207,410.0,17463.171875,0.0,1768.9364013671875,1.0,283.147705078125,284.3252258300781,297.14111328125,298.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,34922.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960285723209381,1.0,0.0,0.0,3.5443856716156006,3.5444085597991943,8.382532428186096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.01416015625,0.0,1410.9814453125,1895.4371337890625,0.0,494.8896484375,0.8783250451087952,1.0,0.0,3.0,1.0,0.0
17833740,300.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0606911219656467,300.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0639106705784797,300.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0472042076289653,300.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0639106705784797,299.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.3031647205352783,284.98797607421875,284.95001220703125,298.5758972167969,294.175048828125,298.5818786621094,300.445556640625,284.9865417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853022575378,0.6432332992553711,0.0034520518966019,0.4635486304759979,0.9301613569259644,0.9301613569259644,0.0,7.819105625152588,410.0,17515.16015625,0.0,1768.935302734375,1.0,283.1499938964844,284.3150939941406,297.1718139648437,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,32856.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954228401184082,1.0,0.0,0.0,3.5958054065704346,3.5958282947540283,8.627513921055652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95361328125,0.0,1450.5328369140625,1895.4371337890625,0.0,493.080322265625,0.8930197954177856,1.0,0.0,3.0,1.0,0.0
17833800,300.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0606911219656467,300.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0639106705784797,300.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0472042076289653,300.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.0639106705784797,299.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8241146802902222,1.0,0.3031647205352783,284.98797607421875,284.95001220703125,298.5758972167969,294.175048828125,298.5818786621094,300.445556640625,284.9865417480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853022575378,0.6432332992553711,0.0034520518966019,0.4635486304759979,0.9301613569259644,0.9301613569259644,0.0,7.819105625152588,410.0,17515.16015625,0.0,1768.935302734375,1.0,283.1499938964844,284.3150939941406,297.1718139648437,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,32856.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954228401184082,1.0,0.0,0.0,3.5958054065704346,3.5958282947540283,8.627513921055652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95361328125,0.0,1450.5328369140625,1895.4371337890625,0.0,493.080322265625,0.8930197954177856,1.0,0.0,3.0,1.0,0.0
17833860,300.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0606910735368728,300.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0639106184244155,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.047204166650772,300.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0639106184244155,299.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.3031644821166992,284.9765319824219,284.95001220703125,298.61981201171875,294.1855163574219,298.6259155273437,300.45733642578125,284.9743957519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848254203796,0.6432327628135681,0.0034520484041422,0.4637033641338348,0.9436643719673156,0.9436643719673156,0.0,7.820811748504639,410.0,17563.009765625,0.0,1768.933837890625,1.0,283.1499938964844,284.2926025390625,297.1923217773437,298.4842834472656,293.1499938964844,293.1499938964844,283.04998779296875,33372.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971154034137726,1.0,0.0,0.0,3.677037715911865,3.677061557769776,9.021722462421168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.83740234375,0.0,1543.6552734375,1895.4371337890625,0.0,498.1530456542969,0.9110797047615052,1.0,0.0,3.0,1.0,0.0
17833920,300.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0606910735368728,300.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0639106184244155,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.047204166650772,300.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.0639106184244155,299.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8241145610809326,1.0,0.3031644821166992,284.9765319824219,284.95001220703125,298.61981201171875,294.1855163574219,298.6259155273437,300.45733642578125,284.9743957519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848254203796,0.6432327628135681,0.0034520484041422,0.4637033641338348,0.9436643719673156,0.9436643719673156,0.0,7.820811748504639,410.0,17563.009765625,0.0,1768.933837890625,1.0,283.1499938964844,284.2926025390625,297.1923217773437,298.4842834472656,293.1499938964844,293.1499938964844,283.04998779296875,33372.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971154034137726,1.0,0.0,0.0,3.677037715911865,3.677061557769776,9.021722462421168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.83740234375,0.0,1543.6552734375,1895.4371337890625,0.0,498.1530456542969,0.9110797047615052,1.0,0.0,3.0,1.0,0.0
17833980,300.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.060691013932228,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0639105588197708,300.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0472041219472885,300.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0639105588197708,299.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.3031641840934753,284.8965148925781,284.95001220703125,298.6595153808594,294.19439697265625,298.6658630371094,300.4682312011719,284.8887634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321667671204,0.00345204398036,0.4638889729976654,0.884471595287323,0.884471595287323,0.0,7.822859287261963,410.0,17687.8984375,0.0,1768.93212890625,1.0,283.0517883300781,284.2007751464844,297.2226867675781,298.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,36978.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045338273048401,1.0,0.0,0.0,3.67749285697937,3.6775174140930176,9.023956408782396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.56005859375,0.0,1571.346923828125,1895.4371337890625,0.0,521.0267333984375,0.90936279296875,1.0,0.0,3.0,1.0,0.0
17834040,300.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.060691013932228,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0639105588197708,300.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0472041219472885,300.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.0639105588197708,299.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8241144418716431,1.0,0.3031641840934753,284.8965148925781,284.95001220703125,298.6595153808594,294.19439697265625,298.6658630371094,300.4682312011719,284.8887634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841697692871,0.6432321667671204,0.00345204398036,0.4638889729976654,0.884471595287323,0.884471595287323,0.0,7.822859287261963,410.0,17687.8984375,0.0,1768.93212890625,1.0,283.0517883300781,284.2007751464844,297.2226867675781,298.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,36978.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045338273048401,1.0,0.0,0.0,3.67749285697937,3.6775174140930176,9.023956408782396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.56005859375,0.0,1571.346923828125,1895.4371337890625,0.0,521.0267333984375,0.90936279296875,1.0,0.0,3.0,1.0,0.0
17834100,300.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8241143822669983,1.0,0.0606909804046154,300.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8241143822669983,1.0,0.0639105290174484,300.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8241143822669983,1.0,0.0472040958702564,300.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8241143822669983,1.0,0.0639105290174484,299.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8241143822669983,1.0,0.303164005279541,284.91802978515625,284.95001220703125,298.6776733398437,294.1981811523437,298.6841735839844,300.4733581542969,284.943359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838717460632,0.6432318091392517,0.0034520416520535,0.4639877676963806,0.8820977807044983,0.8820977807044983,0.0,7.823948383331299,410.0,17480.203125,0.0,1768.9312744140625,1.0,283.13433837890625,284.2812805175781,297.1838073730469,298.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,37429.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009462833404541,1.0,0.0,0.0,3.616489410400391,3.61651349067688,8.727054705559567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.79052734375,0.0,1506.8060302734375,1895.4371337890625,0.0,509.8333740234375,0.898837685585022,1.0,0.0,3.0,1.0,0.0
17834160,300.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8241143226623535,1.0,0.060690950602293,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8241143226623535,1.0,0.0639104917645454,300.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8241143226623535,1.0,0.0472040735185146,300.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8241143226623535,1.0,0.0639104917645454,299.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8241143226623535,1.0,0.3031638562679291,284.9696655273437,284.95001220703125,298.69464111328125,294.2015380859375,298.7012939453125,300.47882080078125,284.9797668457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466835141181946,0.6432315111160278,0.0034520393237471,0.464086502790451,0.9155693650245668,0.9155693650245668,0.0,7.825037956237793,410.0,17564.888671875,0.0,1768.9302978515625,1.0,283.1476745605469,284.3022155761719,297.1796875,298.4647521972656,293.1499938964844,293.1499938964844,283.04998779296875,35069.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981621503829956,1.0,0.0,0.0,3.635158061981201,3.6351819038391113,8.81738742464222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.51513671875,0.0,1509.7860107421875,1895.4371337890625,0.0,501.3169860839844,0.9036024808883668,1.0,0.0,3.0,1.0,0.0
17834220,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0606908909976482,300.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0639104321599006,300.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0472040250897407,300.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0639104321599006,299.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.3031635582447052,284.9102478027344,284.95001220703125,298.72491455078125,294.2069091796875,298.7319030761719,300.4895935058594,284.90240478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432308554649353,0.0034520351327955,0.464272141456604,0.8760101199150085,0.8760101199150085,0.0,7.827086448669434,410.0,17701.40625,0.0,1768.9285888671875,1.0,283.0518493652344,284.21368408203125,297.2246398925781,298.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,37115.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033553242683411,1.0,0.0,0.0,3.639780759811402,3.63980484008789,8.839826364237524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4541015625,0.0,1530.1512451171875,1895.4371337890625,0.0,517.3222045898438,0.9010776281356812,1.0,0.0,3.0,1.0,0.0
17834280,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0606908909976482,300.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0639104321599006,300.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0472040250897407,300.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.0639104321599006,299.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.824114203453064,1.0,0.3031635582447052,284.9102478027344,284.95001220703125,298.72491455078125,294.2069091796875,298.7319030761719,300.4895935058594,284.90240478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432308554649353,0.0034520351327955,0.464272141456604,0.8760101199150085,0.8760101199150085,0.0,7.827086448669434,410.0,17701.40625,0.0,1768.9285888671875,1.0,283.0518493652344,284.21368408203125,297.2246398925781,298.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,37115.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033553242683411,1.0,0.0,0.0,3.639780759811402,3.63980484008789,8.839826364237524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4541015625,0.0,1530.1512451171875,1895.4371337890625,0.0,517.3222045898438,0.9010776281356812,1.0,0.0,3.0,1.0,0.0
17834340,300.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0606908425688743,300.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0639103800058364,300.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0472039878368377,300.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0639103800058364,299.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.3031633198261261,284.9818420410156,284.95001220703125,298.75,294.2104187011719,298.7573547363281,300.5,284.99139404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644241631031036,0.9144615530967712,0.9144615530967712,0.0,7.828763961791992,410.0,17579.732421875,0.0,1768.92724609375,1.0,283.1478576660156,284.31219482421875,297.1895751953125,298.474365234375,293.1499938964844,293.1499938964844,283.04998779296875,34728.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974263608455658,1.0,0.0,0.0,3.608910322189331,3.608933687210083,8.690513482179085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0703125,0.0,1478.5283203125,1895.4371337890625,0.0,499.0908508300781,0.8975555300712585,1.0,0.0,3.0,1.0,0.0
17834400,300.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0606908425688743,300.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0639103800058364,300.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0472039878368377,300.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.0639103800058364,299.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8241140842437744,1.0,0.3031633198261261,284.9818420410156,284.95001220703125,298.75,294.2104187011719,298.7573547363281,300.5,284.99139404296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644241631031036,0.9144615530967712,0.9144615530967712,0.0,7.828763961791992,410.0,17579.732421875,0.0,1768.92724609375,1.0,283.1478576660156,284.31219482421875,297.1895751953125,298.474365234375,293.1499938964844,293.1499938964844,283.04998779296875,34728.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974263608455658,1.0,0.0,0.0,3.608910322189331,3.608933687210083,8.690513482179085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0703125,0.0,1478.5283203125,1895.4371337890625,0.0,499.0908508300781,0.8975555300712585,1.0,0.0,3.0,1.0,0.0
17834460,300.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0606908164918422,300.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0639103502035141,300.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0472039692103862,300.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0639103502035141,299.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.3031632006168365,284.918212890625,284.95001220703125,298.7719421386719,294.2138061523437,298.7793273925781,300.510498046875,284.9095153808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466821432113647,0.6432300806045532,0.0034520297776907,0.4645037353038788,0.8789029717445374,0.8789029717445374,0.0,7.829641819000244,410.0,17716.32421875,0.0,1768.926513671875,1.0,283.0519104003906,284.21807861328125,297.2347106933594,298.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,36678.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033890008926392,1.0,0.0,0.0,3.6302318572998047,3.630255937576294,8.793505799076229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.46875,0.0,1516.3365478515625,1895.4371337890625,0.0,517.427734375,0.8986393809318542,1.0,0.0,3.0,1.0,0.0
17834520,300.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0606908164918422,300.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0639103502035141,300.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0472039692103862,300.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.0639103502035141,299.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8241140246391296,1.0,0.3031632006168365,284.918212890625,284.95001220703125,298.7719421386719,294.2138061523437,298.7793273925781,300.510498046875,284.9095153808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466821432113647,0.6432300806045532,0.0034520297776907,0.4645037353038788,0.8789029717445374,0.8789029717445374,0.0,7.829641819000244,410.0,17716.32421875,0.0,1768.926513671875,1.0,283.0519104003906,284.21807861328125,297.2347106933594,298.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,36678.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033890008926392,1.0,0.0,0.0,3.6302318572998047,3.630255937576294,8.793505799076229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.46875,0.0,1516.3365478515625,1895.4371337890625,0.0,517.427734375,0.8986393809318542,1.0,0.0,3.0,1.0,0.0
17834580,300.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0606908239424228,300.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0639103576540947,300.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0472039729356765,300.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0639103576540947,299.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.3031632304191589,284.98590087890625,284.95001220703125,298.7929992675781,294.2189025878906,298.8004150390625,300.5205383300781,284.9950256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822028160095,0.643230140209198,0.003452030243352,0.4644837379455566,0.918669581413269,0.918669581413269,0.0,7.829421520233154,410.0,17597.9609375,0.0,1768.9267578125,1.0,283.1478576660156,284.312744140625,297.198486328125,298.48468017578125,293.1499938964844,293.1499938964844,283.04998779296875,34452.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975674450397491,1.0,0.0,0.0,3.611309289932251,3.611332654953003,8.702072022970242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.81884765625,0.0,1479.0887451171875,1895.4371337890625,0.0,499.5169067382813,0.8978623747825623,1.0,0.0,3.0,1.0,0.0
17834640,300.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0606908239424228,300.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0639103576540947,300.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0472039729356765,300.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.0639103576540947,299.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8241140842437744,1.0,0.3031632304191589,284.98590087890625,284.95001220703125,298.7929992675781,294.2189025878906,298.8004150390625,300.5205383300781,284.9950256347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822028160095,0.643230140209198,0.003452030243352,0.4644837379455566,0.918669581413269,0.918669581413269,0.0,7.829421520233154,410.0,17597.9609375,0.0,1768.9267578125,1.0,283.1478576660156,284.312744140625,297.198486328125,298.48468017578125,293.1499938964844,293.1499938964844,283.04998779296875,34452.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975674450397491,1.0,0.0,0.0,3.611309289932251,3.611332654953003,8.702072022970242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.81884765625,0.0,1479.0887451171875,1895.4371337890625,0.0,499.5169067382813,0.8978623747825623,1.0,0.0,3.0,1.0,0.0
17834700,300.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241140842437744,1.0,0.060690838843584,300.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241140842437744,1.0,0.0639103725552558,300.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241140842437744,1.0,0.0472039841115474,300.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241140842437744,1.0,0.0639103725552558,299.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8241140842437744,1.0,0.3031632900238037,284.9686279296875,284.95001220703125,298.80322265625,294.2220764160156,298.8106384277344,300.5258178710937,284.94500732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823220252991,0.6432303190231323,0.0034520311746746,0.464438796043396,0.9186570644378662,0.9186570644378662,0.0,7.828925609588623,410.0,17812.484375,0.0,1768.9271240234375,1.0,283.0655822753906,284.23663330078125,297.2374267578125,298.56561279296875,293.1499938964844,293.1499938964844,283.04998779296875,34272.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008776783943176,1.0,0.0,0.0,3.660279273986816,3.660303115844727,8.939674671637476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.265625,0.0,1531.6702880859375,1895.4371337890625,0.0,509.6217651367188,0.9060632586479188,1.0,0.0,3.0,1.0,0.0
17834760,300.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8241141438484192,1.0,0.0606908574700355,300.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8241141438484192,1.0,0.0639103949069976,300.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8241141438484192,1.0,0.0472040027379989,300.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8241141438484192,1.0,0.0639103949069976,299.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8241141438484192,1.0,0.3031634092330932,284.9210510253906,284.95001220703125,298.8132629394531,294.2256164550781,298.8206787109375,300.5306701660156,284.9122009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825604438782,0.6432305574417114,0.0034520328044891,0.464373230934143,0.8841586709022522,0.8841586709022522,0.0,7.828201770782471,410.0,17743.744140625,0.0,1768.927734375,1.0,283.0522766113281,284.21728515625,297.2449645996094,298.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,36428.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032114386558533,1.0,0.0,0.0,3.640399932861328,3.6404237747192383,8.842833949529449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.0126953125,0.0,1525.71484375,1895.4371337890625,0.0,516.8716430664062,0.9007434248924256,1.0,0.0,3.0,1.0,0.0
17834820,300.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241142630577087,1.0,0.0606909058988094,300.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241142630577087,1.0,0.0639104470610618,300.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241142630577087,1.0,0.0472040399909019,300.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241142630577087,1.0,0.0639104470610618,299.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241142630577087,1.0,0.3031636476516723,284.9753723144531,284.95001220703125,298.8296813964844,294.2324523925781,298.8371276855469,300.5387268066406,284.99041748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830372810364,0.6432310342788696,0.0034520362969487,0.464224636554718,0.9130516052246094,0.9130516052246094,0.0,7.82656192779541,410.0,17606.96484375,0.0,1768.9290771484375,1.0,283.1459655761719,284.3096008300781,297.2096862792969,298.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,35022.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977877140045166,1.0,0.0,0.0,3.612802267074585,3.612825632095337,8.70926839979802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.51220703125,0.0,1484.93408203125,1895.4371337890625,0.0,500.182861328125,0.8967078328132629,1.0,0.0,3.0,1.0,0.0
17834880,300.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8241142630577087,1.0,0.0606909170746803,300.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8241142630577087,1.0,0.063910461962223,300.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8241142630577087,1.0,0.0472040474414825,300.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8241142630577087,1.0,0.063910461962223,299.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8241142630577087,1.0,0.3031637072563171,284.98687744140625,284.95001220703125,298.8327331542969,294.2338562011719,298.8401794433594,300.5403747558594,284.99578857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432311534881592,0.0034520369954407,0.4641920328140259,0.9239956140518188,0.9239956140518188,0.0,7.826202392578125,410.0,17631.193359375,0.0,1768.929443359375,1.0,283.1479187011719,284.3098449707031,297.2127990722656,298.5001525878906,293.1499938964844,293.1499938964844,283.04998779296875,34346.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972700178623199,1.0,0.0,0.0,3.627362489700317,3.627386093139648,8.779610425335704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.619140625,0.0,1495.8310546875,1895.4371337890625,0.0,498.6191101074219,0.9013491868972778,1.0,0.0,3.0,1.0,0.0
17834940,300.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.060690987855196,300.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.063910536468029,300.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.047204103320837,300.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.063910536468029,299.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.3031640648841858,284.9210205078125,284.95001220703125,298.8515319824219,294.2435302734375,298.8590087890625,300.55010986328125,284.91192626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432318687438965,0.0034520421177148,0.4639703035354614,0.8894416689872742,0.8894416689872742,0.0,7.823756217956543,410.0,17784.421875,0.0,1768.9315185546875,1.0,283.0518493652344,284.2132873535156,297.2632751464844,298.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,36325.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029609203338623,1.0,0.0,0.0,3.6596696376800537,3.659693956375122,8.936697781791736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.45263671875,0.0,1546.398681640625,1895.4371337890625,0.0,516.08837890625,0.9049921631813048,1.0,0.0,3.0,1.0,0.0
17835000,300.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.060690987855196,300.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.063910536468029,300.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.047204103320837,300.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.063910536468029,299.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241143822669983,1.0,0.3031640648841858,284.9210205078125,284.95001220703125,298.8515319824219,294.2435302734375,298.8590087890625,300.55010986328125,284.91192626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646683931350708,0.6432318687438965,0.0034520421177148,0.4639703035354614,0.8894416689872742,0.8894416689872742,0.0,7.823756217956543,410.0,17784.421875,0.0,1768.9315185546875,1.0,283.0518493652344,284.2132873535156,297.2632751464844,298.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,36325.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029609203338623,1.0,0.0,0.0,3.6596696376800537,3.659693956375122,8.936697781791736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.45263671875,0.0,1546.398681640625,1895.4371337890625,0.0,516.08837890625,0.9049921631813048,1.0,0.0,3.0,1.0,0.0
17835060,300.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0606910586357116,300.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0639106109738349,300.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0472041592001915,300.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0639106109738349,299.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.3031644225120544,284.9869079589844,284.95001220703125,298.86968994140625,294.2545166015625,298.87713623046875,300.55938720703125,284.9958190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432326436042786,0.003452047239989,0.4637463092803955,0.9292491674423218,0.9292491674423218,0.0,7.821285724639893,410.0,17676.193359375,0.0,1768.9334716796875,1.0,283.1479797363281,284.30633544921875,297.2337646484375,298.52313232421875,293.1499938964844,293.1499938964844,283.04998779296875,34339.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970655739307403,1.0,0.0,0.0,3.64762806892395,3.647651910781861,8.877984782884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31494140625,0.0,1518.11572265625,1895.4371337890625,0.0,498.0029602050781,0.9058692455291748,1.0,0.0,3.0,1.0,0.0
17835120,300.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0606910586357116,300.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0639106109738349,300.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0472041592001915,300.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.0639106109738349,299.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8241145610809326,1.0,0.3031644225120544,284.9869079589844,284.95001220703125,298.86968994140625,294.2545166015625,298.87713623046875,300.55938720703125,284.9958190917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432326436042786,0.003452047239989,0.4637463092803955,0.9292491674423218,0.9292491674423218,0.0,7.821285724639893,410.0,17676.193359375,0.0,1768.9334716796875,1.0,283.1479797363281,284.30633544921875,297.2337646484375,298.52313232421875,293.1499938964844,293.1499938964844,283.04998779296875,34339.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970655739307403,1.0,0.0,0.0,3.64762806892395,3.647651910781861,8.877984782884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31494140625,0.0,1518.11572265625,1895.4371337890625,0.0,498.0029602050781,0.9058692455291748,1.0,0.0,3.0,1.0,0.0
17835180,300.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0606911219656467,300.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0639106705784797,300.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.047204203903675,300.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0639106705784797,299.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.3031647205352783,284.9211120605469,284.95001220703125,298.8872375488281,294.2667236328125,298.8946838378906,300.5687255859375,284.9120788574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853022575378,0.6432332396507263,0.0034520516637712,0.4635569453239441,0.8947782516479492,0.8947782516479492,0.0,7.819197654724121,410.0,17835.666015625,0.0,1768.9351806640625,1.0,283.0517883300781,284.2099914550781,297.2868347167969,298.60662841796875,293.1499938964844,293.1499938964844,282.75,36282.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028414726257324,1.0,0.0,0.0,3.6805591583251953,3.680583477020264,9.039010819833492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0185546875,0.0,1569.5625,1895.4371337890625,0.0,515.7153930664062,0.9116528034210204,1.0,0.0,3.0,1.0,0.0
17835240,300.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0606911219656467,300.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0639106705784797,300.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.047204203903675,300.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.0639106705784797,299.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8241146802902222,1.0,0.3031647205352783,284.9211120605469,284.95001220703125,298.8872375488281,294.2667236328125,298.8946838378906,300.5687255859375,284.9120788574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466853022575378,0.6432332396507263,0.0034520516637712,0.4635569453239441,0.8947782516479492,0.8947782516479492,0.0,7.819197654724121,410.0,17835.666015625,0.0,1768.9351806640625,1.0,283.0517883300781,284.2099914550781,297.2868347167969,298.60662841796875,293.1499938964844,293.1499938964844,282.75,36282.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028414726257324,1.0,0.0,0.0,3.6805591583251953,3.680583477020264,9.039010819833492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.0185546875,0.0,1569.5625,1895.4371337890625,0.0,515.7153930664062,0.9116528034210204,1.0,0.0,3.0,1.0,0.0
17835300,300.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8241147398948669,1.0,0.0606911443173885,300.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8241147398948669,1.0,0.0639107003808021,300.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8241147398948669,1.0,0.0472042225301265,300.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8241147398948669,1.0,0.0639107003808021,300.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8241147398948669,1.0,0.3031648397445678,284.82916259765625,284.95001220703125,298.89581298828125,294.27325439453125,298.9032592773437,300.5727844238281,284.7674865722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466855406761169,0.6432334780693054,0.0034520535264164,0.463481068611145,0.8130494356155396,0.8130494356155396,0.0,7.818360805511475,410.0,18289.8828125,0.0,1768.9359130859375,1.0,282.7992553710937,284.03289794921875,297.3559265136719,298.77496337890625,293.1499938964844,293.1499938964844,282.75,40432.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143207311630249,1.0,0.0,0.0,3.591385841369629,3.5914101600646973,8.606318715465022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.76123046875,0.0,1501.5595703125,1895.4371337890625,0.0,552.8616333007812,0.8928951621055603,1.0,0.0,3.0,1.0,0.0
