time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835360,300.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8241147398948669,1.0,0.0606911666691303,300.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8241147398948669,1.0,0.0639107227325439,300.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8241147398948669,1.0,0.047204241156578,300.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8241147398948669,1.0,0.0639107227325439,300.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8241147398948669,1.0,0.303164929151535,284.72857666015625,284.95001220703125,298.9042358398437,294.28009033203125,298.91168212890625,300.5760192871094,284.73065185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685779094696,0.6432337164878845,0.0034520549234002,0.4634144008159637,0.6844854950904846,0.6844854950904846,0.0,7.817625522613525,410.0,17803.734375,0.0,1768.9365234375,1.0,282.7589416503906,284.089599609375,297.3306884765625,298.68896484375,293.1499938964844,293.1499938964844,283.04998779296875,54220.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183751583099365,1.0,0.0,0.0,3.147317409515381,3.1473402976989746,6.609588467654248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.59521484375,0.0,1160.0743408203125,1895.4371337890625,0.0,566.6262817382812,0.8073695302009583,1.0,0.0,3.0,1.0,0.0
17835420,300.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0606912113726139,300.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0639107674360275,300.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0472042746841907,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0639107674360275,300.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.3031651675701141,285.0446472167969,284.95001220703125,298.9207458496094,294.2944641113281,298.92822265625,300.5843811035156,285.0643005371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632774591445923,0.8417763113975525,0.8417763113975525,0.0,7.816116333007812,410.0,17772.13671875,0.0,1768.937744140625,1.0,283.0338439941406,284.4268493652344,297.20526123046875,298.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,32497.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937854707241058,1.0,0.0,0.0,3.06109619140625,3.0611143112182617,6.252407160900475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.662109375,0.0,949.398681640625,1895.4371337890625,0.0,488.22357177734375,0.7724924683570862,1.0,0.0,3.0,1.0,0.0
17835480,300.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0606912113726139,300.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0639107674360275,300.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0472042746841907,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.0639107674360275,300.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8241148591041565,1.0,0.3031651675701141,285.0446472167969,284.95001220703125,298.9207458496094,294.2944641113281,298.92822265625,300.5843811035156,285.0643005371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632774591445923,0.8417763113975525,0.8417763113975525,0.0,7.816116333007812,410.0,17772.13671875,0.0,1768.937744140625,1.0,283.0338439941406,284.4268493652344,297.20526123046875,298.470947265625,293.1499938964844,293.1499938964844,283.1499938964844,32497.91015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937854707241058,1.0,0.0,0.0,3.06109619140625,3.0611143112182617,6.252407160900475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.662109375,0.0,949.398681640625,1895.4371337890625,0.0,488.22357177734375,0.7724924683570862,1.0,0.0,3.0,1.0,0.0
17835540,300.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0606912598013877,300.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0639108195900917,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0472043119370937,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0639108195900917,300.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.3031654059886932,285.0858764648437,284.95001220703125,298.93682861328125,294.3097839355469,298.9443054199219,300.59503173828125,285.0835266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867327690125,0.6432346701622009,0.0034520616754889,0.4631290435791015,0.9506213068962096,0.9506213068962096,0.0,7.814480304718018,410.0,17747.134765625,0.0,1768.939208984375,1.0,283.1462097167969,284.4124755859375,297.2752990722656,298.5462646484375,293.1499938964844,293.1499938964844,283.04998779296875,28084.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857884049415588,1.0,0.0,0.0,3.3605196475982666,3.360539674758911,7.535398367508606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.95458984375,0.0,1179.7991943359375,1895.4371337890625,0.0,465.19873046875,0.8362419605255127,1.0,0.0,3.0,1.0,0.0
17835600,300.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0606912598013877,300.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0639108195900917,300.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0472043119370937,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.0639108195900917,300.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8241149187088013,1.0,0.3031654059886932,285.0858764648437,284.95001220703125,298.93682861328125,294.3097839355469,298.9443054199219,300.59503173828125,285.0835266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867327690125,0.6432346701622009,0.0034520616754889,0.4631290435791015,0.9506213068962096,0.9506213068962096,0.0,7.814480304718018,410.0,17747.134765625,0.0,1768.939208984375,1.0,283.1462097167969,284.4124755859375,297.2752990722656,298.5462646484375,293.1499938964844,293.1499938964844,283.04998779296875,28084.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857884049415588,1.0,0.0,0.0,3.3605196475982666,3.360539674758911,7.535398367508606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.95458984375,0.0,1179.7991943359375,1895.4371337890625,0.0,465.19873046875,0.8362419605255127,1.0,0.0,3.0,1.0,0.0
17835660,300.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0606913045048713,300.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0639108642935752,300.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0472043491899967,300.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0639108642935752,300.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.3031656444072723,284.9751892089844,284.95001220703125,298.9525451660156,294.3259582519531,298.9599914550781,300.6041564941406,284.9579467773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520649351179,0.4629840552806854,0.9363523721694946,0.9363523721694946,0.0,7.812882423400879,410.0,17962.296875,0.0,1768.9404296875,1.0,283.0522155761719,284.2583923339844,297.3716125488281,298.69415283203125,293.1499938964844,293.1499938964844,282.75,31361.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974351227283478,1.0,0.0,0.0,3.56905484199524,3.569077253341675,8.499624186697474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1513671875,0.0,1411.0303955078125,1895.4371337890625,0.0,499.1172790527344,0.8830768465995789,1.0,0.0,3.0,1.0,0.0
17835720,300.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0606913045048713,300.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0639108642935752,300.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0472043491899967,300.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.0639108642935752,300.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8241150379180908,1.0,0.3031656444072723,284.9751892089844,284.95001220703125,298.9525451660156,294.3259582519531,298.9599914550781,300.6041564941406,284.9579467773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872096061707,0.6432351469993591,0.0034520649351179,0.4629840552806854,0.9363523721694946,0.9363523721694946,0.0,7.812882423400879,410.0,17962.296875,0.0,1768.9404296875,1.0,283.0522155761719,284.2583923339844,297.3716125488281,298.69415283203125,293.1499938964844,293.1499938964844,282.75,31361.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974351227283478,1.0,0.0,0.0,3.56905484199524,3.569077253341675,8.499624186697474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1513671875,0.0,1411.0303955078125,1895.4371337890625,0.0,499.1172790527344,0.8830768465995789,1.0,0.0,3.0,1.0,0.0
17835780,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0606913454830646,300.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0639109089970588,300.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0472043789923191,300.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0639109089970588,300.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.303165853023529,284.7400817871094,284.95001220703125,298.9678955078125,294.34283447265625,298.975341796875,300.6104431152344,284.7305603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.462854653596878,0.7210439443588257,0.7210439443588257,0.0,7.811456680297852,410.0,18057.388671875,0.0,1768.941650390625,1.0,282.7586364746094,284.0655212402344,297.419921875,298.7967224121094,293.1499938964844,293.1499938964844,283.04998779296875,48173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184664726257324,1.0,0.0,0.0,3.2678258419036865,3.267848491668701,7.125431125132309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8291015625,0.0,1229.6444091796875,1895.4371337890625,0.0,566.9403686523438,0.8269935250282288,1.0,0.0,3.0,1.0,0.0
17835840,300.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0606913454830646,300.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0639109089970588,300.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0472043789923191,300.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.0639109089970588,300.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8241150975227356,1.0,0.303165853023529,284.7400817871094,284.95001220703125,298.9678955078125,294.34283447265625,298.975341796875,300.6104431152344,284.7305603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.462854653596878,0.7210439443588257,0.7210439443588257,0.0,7.811456680297852,410.0,18057.388671875,0.0,1768.941650390625,1.0,282.7586364746094,284.0655212402344,297.419921875,298.7967224121094,293.1499938964844,293.1499938964844,283.04998779296875,48173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184664726257324,1.0,0.0,0.0,3.2678258419036865,3.267848491668701,7.125431125132309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8291015625,0.0,1229.6444091796875,1895.4371337890625,0.0,566.9403686523438,0.8269935250282288,1.0,0.0,3.0,1.0,0.0
17835900,300.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8241152167320251,1.0,0.0606913827359676,300.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8241152167320251,1.0,0.0639109462499618,300.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8241152167320251,1.0,0.0472044087946414,300.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8241152167320251,1.0,0.0639109462499618,300.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8241152167320251,1.0,0.3031660318374634,284.8450622558594,284.95001220703125,298.9754943847656,294.3515319824219,298.98291015625,300.6131286621094,284.934814453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466880440711975,0.6432359218597412,0.0034520705230534,0.4627428352832794,0.7300772666931152,0.7300772666931152,0.0,7.810224533081055,410.0,17467.73046875,0.0,1768.9427490234375,1.0,282.98486328125,284.3681945800781,297.2955017089844,298.53887939453125,293.1499938964844,293.1499938964844,283.04998779296875,48005.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061153173446655,1.0,0.0,0.0,2.9402804374694824,2.940300226211548,5.768605433331686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.3798828125,0.0,949.9869995117188,1895.4371337890625,0.0,526.041015625,0.7658351063728333,1.0,0.0,3.0,1.0,0.0
17835960,300.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241153359413147,1.0,0.060691449791193,300.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241153359413147,1.0,0.0639110207557678,300.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241153359413147,1.0,0.0472044609487056,300.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241153359413147,1.0,0.0639110207557678,300.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241153359413147,1.0,0.3031663596630096,285.02215576171875,284.95001220703125,298.9830017089844,294.3603820800781,298.99041748046875,300.6172180175781,285.04736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64668869972229,0.6432366371154785,0.0034520754124969,0.4625333249568939,0.8472064137458801,0.8472064137458801,0.0,7.807916164398193,410.0,17898.3984375,0.0,1768.944580078125,1.0,283.0357360839844,284.4051208496094,297.2812194824219,298.5593566894531,293.1499938964844,293.1499938964844,283.1499938964844,33322.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961655139923095,1.0,0.0,0.0,3.13225531578064,3.1322741508483887,6.54647635656147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.02294921875,0.0,1012.6408081054688,1895.4371337890625,0.0,495.2996215820313,0.7891331315040588,1.0,0.0,3.0,1.0,0.0
17836020,300.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8241152167320251,1.0,0.0606913939118385,300.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8241152167320251,1.0,0.063910961151123,300.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8241152167320251,1.0,0.047204416245222,300.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8241152167320251,1.0,0.063910961151123,300.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8241152167320251,1.0,0.3031660616397857,285.08074951171875,284.95001220703125,298.9967041015625,294.3769836425781,299.0041198730469,300.6258239746094,285.08123779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520714543759,0.4626999795436859,0.9532276391983032,0.9532276391983032,0.0,7.809752464294434,410.0,17881.359375,0.0,1768.9429931640625,1.0,283.1449890136719,284.4068908691406,297.33526611328125,298.6137390136719,293.1499938964844,293.1499938964844,283.1499938964844,28571.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876974821090698,1.0,0.0,0.0,3.395106554031372,3.395126819610596,7.691306223023275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.0576171875,0.0,1215.9443359375,1895.4371337890625,0.0,470.5920104980469,0.8425031304359436,1.0,0.0,3.0,1.0,0.0
17836080,300.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241152167320251,1.0,0.0606913827359676,300.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241152167320251,1.0,0.0639109462499618,300.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241152167320251,1.0,0.0472044087946414,300.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241152167320251,1.0,0.0639109462499618,300.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8241152167320251,1.0,0.3031660318374634,285.0810852050781,284.95001220703125,298.9978942871094,294.3784484863281,299.0052795410156,300.6265563964844,285.0794982910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466880440711975,0.643235981464386,0.003452070755884,0.4627341032028198,0.9604003429412842,0.9604003429412842,0.0,7.810128211975098,410.0,17895.013671875,0.0,1768.942626953125,1.0,283.1463317871094,284.4018859863281,297.34295654296875,298.62457275390625,293.1499938964844,293.1499938964844,283.04998779296875,28501.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487707644701004,1.0,0.0,0.0,3.4162721633911133,3.416292667388916,7.787502909195609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17919921875,0.0,1235.8404541015625,1895.4371337890625,0.0,470.620849609375,0.849151611328125,1.0,0.0,3.0,1.0,0.0
17836140,300.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.0606913231313228,300.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.063910886645317,300.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.0472043640911579,300.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.063910886645317,300.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.3031657338142395,284.9739990234375,284.95001220703125,299.0126037597656,294.3969421386719,299.0199890136719,300.6347351074219,284.9574890136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353258132935,0.0034520663321018,0.4629221558570862,0.9465267062187196,0.9465267062187196,0.0,7.81220006942749,410.0,18112.333984375,0.0,1768.9410400390625,1.0,283.05206298828125,284.25274658203125,297.4388732910156,298.7702941894531,293.1499938964844,293.1499938964844,282.75,31596.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985321164131164,1.0,0.0,0.0,3.6146767139434814,3.614699602127075,8.718308208699455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.10009765625,0.0,1461.597412109375,1895.4371337890625,0.0,502.4402465820313,0.8935571908950806,1.0,0.0,3.0,1.0,0.0
17836200,300.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.0606913231313228,300.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.063910886645317,300.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.0472043640911579,300.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.063910886645317,300.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8241150975227356,1.0,0.3031657338142395,284.9739990234375,284.95001220703125,299.0126037597656,294.3969421386719,299.0199890136719,300.6347351074219,284.9574890136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466874480247498,0.6432353258132935,0.0034520663321018,0.4629221558570862,0.9465267062187196,0.9465267062187196,0.0,7.81220006942749,410.0,18112.333984375,0.0,1768.9410400390625,1.0,283.05206298828125,284.25274658203125,297.4388732910156,298.7702941894531,293.1499938964844,293.1499938964844,282.75,31596.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985321164131164,1.0,0.0,0.0,3.6146767139434814,3.614699602127075,8.718308208699455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.10009765625,0.0,1461.597412109375,1895.4371337890625,0.0,502.4402465820313,0.8935571908950806,1.0,0.0,3.0,1.0,0.0
17836260,300.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0606912709772586,300.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0639108344912529,300.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0472043231129646,300.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0639108344912529,300.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.303165465593338,284.7386169433594,284.95001220703125,299.0272216796875,294.4158020019531,299.0345458984375,300.6403503417969,284.7283935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.4630789160728454,0.7304468750953674,0.7304468750953674,0.0,7.81392765045166,410.0,18231.7578125,0.0,1768.9395751953125,1.0,282.7582397460937,284.0552978515625,297.4906311035156,298.8770446777344,293.1499938964844,293.1499938964844,283.04998779296875,47802.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191154479980469,1.0,0.0,0.0,3.326758861541748,3.326781988143921,7.384752507277881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.6337890625,0.0,1282.892822265625,1895.4371337890625,0.0,569.1771240234375,0.8394016623497009,1.0,0.0,3.0,1.0,0.0
17836320,300.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0606912709772586,300.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0639108344912529,300.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0472043231129646,300.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.0639108344912529,300.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.824114978313446,1.0,0.303165465593338,284.7386169433594,284.95001220703125,299.0272216796875,294.4158020019531,299.0345458984375,300.6403503417969,284.7283935546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869115829468,0.6432348489761353,0.0034520628396421,0.4630789160728454,0.7304468750953674,0.7304468750953674,0.0,7.81392765045166,410.0,18231.7578125,0.0,1768.9395751953125,1.0,282.7582397460937,284.0552978515625,297.4906311035156,298.8770446777344,293.1499938964844,293.1499938964844,283.04998779296875,47802.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191154479980469,1.0,0.0,0.0,3.326758861541748,3.326781988143921,7.384752507277881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.6337890625,0.0,1282.892822265625,1895.4371337890625,0.0,569.1771240234375,0.8394016623497009,1.0,0.0,3.0,1.0,0.0
17836380,300.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0606912150979042,300.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0639107748866081,300.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.047204278409481,300.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0639107748866081,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.3031651973724365,285.01971435546875,284.95001220703125,299.041748046875,294.43487548828125,299.0490417480469,300.6465148925781,285.0438537597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632568657398224,0.8540980219841003,0.8540980219841003,0.0,7.81588888168335,410.0,18056.078125,0.0,1768.93798828125,1.0,283.036376953125,284.39453125,297.3562927246094,298.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,33519.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496822714805603,1.0,0.0,0.0,3.1838161945343018,3.183835506439209,6.763776809748379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.8203125,0.0,1057.5408935546875,1895.4371337890625,0.0,497.27197265625,0.8003263473510742,1.0,0.0,3.0,1.0,0.0
17836440,300.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0606912150979042,300.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0639107748866081,300.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.047204278409481,300.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.0639107748866081,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8241148591041565,1.0,0.3031651973724365,285.01971435546875,284.95001220703125,299.041748046875,294.43487548828125,299.0490417480469,300.6465148925781,285.0438537597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632568657398224,0.8540980219841003,0.8540980219841003,0.0,7.81588888168335,410.0,18056.078125,0.0,1768.93798828125,1.0,283.036376953125,284.39453125,297.3562927246094,298.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,33519.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496822714805603,1.0,0.0,0.0,3.1838161945343018,3.183835506439209,6.763776809748379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.8203125,0.0,1057.5408935546875,1895.4371337890625,0.0,497.27197265625,0.8003263473510742,1.0,0.0,3.0,1.0,0.0
17836500,300.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8241147994995117,1.0,0.0606911852955818,300.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8241147994995117,1.0,0.0639107450842857,300.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8241147994995117,1.0,0.0472042560577392,300.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8241147994995117,1.0,0.0639107450842857,300.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8241147994995117,1.0,0.3031650483608246,285.0627746582031,284.95001220703125,299.04901123046875,294.4444580078125,299.0563049316406,300.6509704589844,285.075439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466860175132751,0.6432339549064636,0.0034520565532147,0.4633474946022033,0.9141740798950196,0.9141740798950196,0.0,7.816888332366943,410.0,17955.787109375,0.0,1768.9371337890625,1.0,283.1275329589844,284.4151306152344,297.37567138671875,298.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,29857.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903804063796997,1.0,0.0,0.0,3.3225176334381104,3.322537422180176,7.365935061898199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.01806640625,0.0,1156.6009521484375,1895.4371337890625,0.0,478.2800903320313,0.8275194764137268,1.0,0.0,3.0,1.0,0.0
17836560,300.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8241147398948669,1.0,0.0606911592185497,300.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8241147398948669,1.0,0.0639107152819633,300.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8241147398948669,1.0,0.0472042337059974,300.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8241147398948669,1.0,0.0639107152819633,300.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8241147398948669,1.0,0.3031648993492126,285.0809936523437,284.95001220703125,299.0563049316406,294.4540710449219,299.0635681152344,300.6553955078125,285.0799255371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520544577389,0.4634357094764709,0.9679677486419678,0.9679677486419678,0.0,7.817860603332519,410.0,18052.146484375,0.0,1768.936279296875,1.0,283.1458435058594,284.3978881835937,297.4198303222656,298.7109375,293.1499938964844,293.1499938964844,283.04998779296875,28769.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886600375175476,1.0,0.0,0.0,3.454681158065796,3.454702138900757,7.963596999616129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.6181640625,0.0,1275.3243408203125,1895.4371337890625,0.0,473.3355712890625,0.8579802513122559,1.0,0.0,3.0,1.0,0.0
17836620,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0606910809874534,300.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0639106333255767,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0472041741013526,300.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0639106333255767,300.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.3031645119190216,284.9766540527344,284.95001220703125,299.0708923339844,294.4732971191406,299.0780944824219,300.6630554199219,284.96051025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520491026341,0.463674247264862,0.95681631565094,0.95681631565094,0.0,7.820490837097168,410.0,18271.998046875,0.0,1768.93408203125,1.0,283.05194091796875,284.25177001953125,297.51531982421875,298.8566589355469,293.1499938964844,293.1499938964844,282.75,31663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994886815547943,1.0,0.0,0.0,3.6489531993865967,3.6489765644073486,8.884436510925298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.60107421875,0.0,1499.5694580078125,1895.4371337890625,0.0,505.3563537597656,0.9013679027557372,1.0,0.0,3.0,1.0,0.0
17836680,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0606910809874534,300.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0639106333255767,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0472041741013526,300.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.0639106333255767,300.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8241145610809326,1.0,0.3031645119190216,284.9766540527344,284.95001220703125,299.0708923339844,294.4732971191406,299.0780944824219,300.6630554199219,284.96051025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328820228577,0.0034520491026341,0.463674247264862,0.95681631565094,0.95681631565094,0.0,7.820490837097168,410.0,18271.998046875,0.0,1768.93408203125,1.0,283.05194091796875,284.25177001953125,297.51531982421875,298.8566589355469,293.1499938964844,293.1499938964844,282.75,31663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994886815547943,1.0,0.0,0.0,3.6489531993865967,3.6489765644073486,8.884436510925298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.60107421875,0.0,1499.5694580078125,1895.4371337890625,0.0,505.3563537597656,0.9013679027557372,1.0,0.0,3.0,1.0,0.0
17836740,300.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0606909468770027,300.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0639104917645454,300.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0472040697932243,300.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0639104917645454,300.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.3031638562679291,284.7395935058594,284.95001220703125,299.0855712890625,294.4924621582031,299.0927429199219,300.66802978515625,284.7283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466835141181946,0.6432314515113831,0.0034520393237471,0.4640908241271972,0.7411560416221619,0.7411560416221619,0.0,7.825085639953613,410.0,18415.69921875,0.0,1768.9302978515625,1.0,282.7579040527344,284.0474548339844,297.5674133300781,298.9650573730469,293.1499938964844,293.1499938964844,283.04998779296875,47146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200867652893066,1.0,0.0,0.0,3.38299822807312,3.383021593093872,7.636543273292773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.21240234375,0.0,1333.2119140625,1895.4371337890625,0.0,572.5414428710938,0.8510862588882446,1.0,0.0,3.0,1.0,0.0
17836800,300.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0606909468770027,300.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0639104917645454,300.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0472040697932243,300.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.0639104917645454,300.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.8241143226623535,1.0,0.3031638562679291,284.7395935058594,284.95001220703125,299.0855712890625,294.4924621582031,299.0927429199219,300.66802978515625,284.7283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466835141181946,0.6432314515113831,0.0034520393237471,0.4640908241271972,0.7411560416221619,0.7411560416221619,0.0,7.825085639953613,410.0,18415.69921875,0.0,1768.9302978515625,1.0,282.7579040527344,284.0474548339844,297.5674133300781,298.9650573730469,293.1499938964844,293.1499938964844,283.04998779296875,47146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200867652893066,1.0,0.0,0.0,3.38299822807312,3.383021593093872,7.636543273292773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.21240234375,0.0,1333.2119140625,1895.4371337890625,0.0,572.5414428710938,0.8510862588882446,1.0,0.0,3.0,1.0,0.0
17836860,300.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0606907568871974,300.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0639102905988693,300.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0472039245069026,300.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0639102905988693,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.3031629025936126,285.01617431640625,284.95001220703125,299.1004333496094,294.511474609375,299.1075134277344,300.6734313964844,285.0408020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646751582622528,0.8605586290359497,0.8605586290359497,0.0,7.831533908843994,410.0,18216.13671875,0.0,1768.9249267578125,1.0,283.037109375,284.38592529296875,297.43389892578125,298.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,33787.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497986227273941,1.0,0.0,0.0,3.232914686203003,3.2329344749450684,6.973997415116173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.53271484375,0.0,1102.099365234375,1895.4371337890625,0.0,500.7838134765625,0.8113245368003845,1.0,0.0,3.0,1.0,0.0
17836920,300.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0606907568871974,300.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0639102905988693,300.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0472039245069026,300.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.0639102905988693,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8241139650344849,1.0,0.3031629025936126,285.01617431640625,284.95001220703125,299.1004333496094,294.511474609375,299.1075134277344,300.6734313964844,285.0408020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646751582622528,0.8605586290359497,0.8605586290359497,0.0,7.831533908843994,410.0,18216.13671875,0.0,1768.9249267578125,1.0,283.037109375,284.38592529296875,297.43389892578125,298.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,33787.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497986227273941,1.0,0.0,0.0,3.232914686203003,3.2329344749450684,6.973997415116173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.53271484375,0.0,1102.099365234375,1895.4371337890625,0.0,500.7838134765625,0.8113245368003845,1.0,0.0,3.0,1.0,0.0
17836980,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0606905408203601,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0639100670814514,300.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0472037568688392,300.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0639100670814514,300.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.3031618297100067,285.0831298828125,284.95001220703125,299.115478515625,294.5302124023437,299.1225280761719,300.6815795898437,285.08270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.0034520102199167,0.4653482139110565,0.9772849678993224,0.9772849678993224,0.0,7.838966369628906,410.0,18211.947265625,0.0,1768.918701171875,1.0,283.14678955078125,284.3963317871094,297.49609375,298.7977294921875,293.1499938964844,293.1499938964844,283.04998779296875,28973.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897869229316711,1.0,0.0,0.0,3.4923582077026367,3.4923794269561768,8.138247267197585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.67529296875,0.0,1314.449951171875,1895.4371337890625,0.0,476.56842041015625,0.8666887879371643,1.0,0.0,3.0,1.0,0.0
17837040,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0606905408203601,300.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0639100670814514,300.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0472037568688392,300.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.0639100670814514,300.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8241134881973267,1.0,0.3031618297100067,285.0831298828125,284.95001220703125,299.115478515625,294.5302124023437,299.1225280761719,300.6815795898437,285.08270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.0034520102199167,0.4653482139110565,0.9772849678993224,0.9772849678993224,0.0,7.838966369628906,410.0,18211.947265625,0.0,1768.918701171875,1.0,283.14678955078125,284.3963317871094,297.49609375,298.7977294921875,293.1499938964844,293.1499938964844,283.04998779296875,28973.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897869229316711,1.0,0.0,0.0,3.4923582077026367,3.4923794269561768,8.138247267197585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.67529296875,0.0,1314.449951171875,1895.4371337890625,0.0,476.56842041015625,0.8666887879371643,1.0,0.0,3.0,1.0,0.0
17837100,300.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8241132497787476,1.0,0.0606904327869415,300.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8241132497787476,1.0,0.0639099478721618,300.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8241132497787476,1.0,0.0472036711871624,300.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8241132497787476,1.0,0.0639099478721618,300.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8241132497787476,1.0,0.3031612634658813,285.0449523925781,284.95001220703125,299.12310791015625,294.5394287109375,299.130126953125,300.6854248046875,285.0149230957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466781497001648,0.643226146697998,0.0034520023036748,0.4656904935836792,0.992020547389984,0.992020547389984,0.0,7.842748165130615,410.0,18455.46875,0.0,1768.91552734375,1.0,283.0661315917969,284.2970275878906,297.5650634765625,298.9192810058594,293.1499938964844,293.1499938964844,283.04998779296875,29712.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954330623149872,1.0,0.0,0.0,3.615851879119873,3.615874528884888,8.72397833973082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.3076171875,0.0,1448.9012451171875,1895.4371337890625,0.0,493.11083984375,0.8928097486495972,1.0,0.0,3.0,1.0,0.0
17837160,300.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241130709648132,1.0,0.0606903247535228,300.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241130709648132,1.0,0.0639098361134529,300.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241130709648132,1.0,0.0472035855054855,300.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241130709648132,1.0,0.0639098361134529,300.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8241130709648132,1.0,0.3031607270240783,284.97998046875,284.95001220703125,299.1307983398437,294.5485534667969,299.1377868652344,300.688720703125,284.9642639160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770172119141,0.6432250142097473,0.0034519943874329,0.4660243690013885,0.9683845043182372,0.9683845043182372,0.0,7.846437931060791,410.0,18430.73828125,0.0,1768.9124755859375,1.0,283.0523681640625,284.2513732910156,297.5902099609375,298.9419860839844,293.1499938964844,293.1499938964844,282.75,31706.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500682532787323,1.0,0.0,0.0,3.683459043502808,3.683482646942138,9.05326032807352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.4482421875,0.0,1538.291015625,1895.4371337890625,0.0,509.0202941894531,0.9092295169830322,1.0,0.0,3.0,1.0,0.0
17837220,300.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.060690127313137,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0639096274971962,300.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0472034327685833,300.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0639096274971962,300.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.3031597435474396,284.7405090332031,284.95001220703125,299.1464538574219,294.5664367675781,299.1533203125,300.6932373046875,284.72802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749310493469,0.643222987651825,0.0034519801847636,0.4666416645050049,0.7528828978538513,0.7528828978538513,0.0,7.853263854980469,410.0,18596.484375,0.0,1768.9068603515625,1.0,282.757568359375,284.0388488769531,297.6413879394531,299.0506286621094,293.1499938964844,293.1499938964844,283.04998779296875,46417.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213087201118469,1.0,0.0,0.0,3.4415881633758545,3.441612243652344,7.903348659965559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.04443359375,0.0,1386.917724609375,1895.4371337890625,0.0,576.8030395507812,0.8633012175559998,1.0,0.0,3.0,1.0,0.0
17837280,300.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.060690127313137,300.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0639096274971962,300.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0472034327685833,300.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.0639096274971962,300.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8241126537322998,1.0,0.3031597435474396,284.7405090332031,284.95001220703125,299.1464538574219,294.5664367675781,299.1533203125,300.6932373046875,284.72802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749310493469,0.643222987651825,0.0034519801847636,0.4666416645050049,0.7528828978538513,0.7528828978538513,0.0,7.853263854980469,410.0,18596.484375,0.0,1768.9068603515625,1.0,282.757568359375,284.0388488769531,297.6413879394531,299.0506286621094,293.1499938964844,293.1499938964844,283.04998779296875,46417.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213087201118469,1.0,0.0,0.0,3.4415881633758545,3.441612243652344,7.903348659965559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.04443359375,0.0,1386.917724609375,1895.4371337890625,0.0,576.8030395507812,0.8633012175559998,1.0,0.0,3.0,1.0,0.0
