time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837340,300.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0606899596750736,300.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0639094486832618,300.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0472033023834228,300.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0639094486832618,300.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.3031589090824127,285.0133056640625,284.95001220703125,299.1624755859375,294.583740234375,299.16925048828125,300.6982421875,285.0379333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432211995124817,0.0034519678447395,0.4671677649021148,0.8681473731994629,0.8681473731994629,0.0,7.859084606170654,410.0,18373.236328125,0.0,1768.9019775390625,1.0,283.0375061035156,284.3764343261719,297.50714111328125,298.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,33989.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993843138217926,1.0,0.0,0.0,3.283895254135132,3.2839157581329346,7.195681632765627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.08203125,0.0,1149.1951904296875,1895.4371337890625,0.0,505.0372924804688,0.8227260112762451,1.0,0.0,3.0,1.0,0.0
17837400,300.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0606899596750736,300.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0639094486832618,300.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0472033023834228,300.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.0639094486832618,300.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241122961044312,1.0,0.3031589090824127,285.0133056640625,284.95001220703125,299.1624755859375,294.583740234375,299.16925048828125,300.6982421875,285.0379333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466732025146484,0.6432211995124817,0.0034519678447395,0.4671677649021148,0.8681473731994629,0.8681473731994629,0.0,7.859084606170654,410.0,18373.236328125,0.0,1768.9019775390625,1.0,283.0375061035156,284.3764343261719,297.50714111328125,298.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,33989.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993843138217926,1.0,0.0,0.0,3.283895254135132,3.2839157581329346,7.195681632765627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.08203125,0.0,1149.1951904296875,1895.4371337890625,0.0,505.0372924804688,0.8227260112762451,1.0,0.0,3.0,1.0,0.0
17837460,300.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0606898218393325,300.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0639093071222305,300.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0472031943500041,300.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0639093071222305,300.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.3031582236289978,285.083740234375,284.95001220703125,299.17889404296875,294.6003723144531,299.18560791015625,300.7060852050781,285.0838623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519578330218,0.4675929248332977,0.9862857460975648,0.9862857460975648,0.0,7.863790988922119,410.0,18360.71484375,0.0,1768.8980712890625,1.0,283.14697265625,284.3924865722656,297.566650390625,298.8785400390625,293.1499938964844,293.1499938964844,283.04998779296875,29223.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912586510181427,1.0,0.0,0.0,3.53176212310791,3.5317838191986084,8.322928692905407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.27978515625,0.0,1356.5013427734375,1895.4371337890625,0.0,480.8246765136719,0.8757679462432861,1.0,0.0,3.0,1.0,0.0
17837520,300.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0606898218393325,300.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0639093071222305,300.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0472031943500041,300.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.0639093071222305,300.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.824112057685852,1.0,0.3031582236289978,285.083740234375,284.95001220703125,299.17889404296875,294.6003723144531,299.18560791015625,300.7060852050781,285.0838623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519578330218,0.4675929248332977,0.9862857460975648,0.9862857460975648,0.0,7.863790988922119,410.0,18360.71484375,0.0,1768.8980712890625,1.0,283.14697265625,284.3924865722656,297.566650390625,298.8785400390625,293.1499938964844,293.1499938964844,283.04998779296875,29223.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912586510181427,1.0,0.0,0.0,3.53176212310791,3.5317838191986084,8.322928692905407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.27978515625,0.0,1356.5013427734375,1895.4371337890625,0.0,480.8246765136719,0.8757679462432861,1.0,0.0,3.0,1.0,0.0
17837580,300.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0606897175312042,300.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0639091953635215,300.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0472031123936176,300.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0639091953635215,300.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.3031577169895172,284.982177734375,284.95001220703125,299.1958312988281,294.6162109375,299.2024230957031,300.7130126953125,284.9668273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706991195679,0.6432186961174011,0.0034519503824412,0.4679188430309295,0.9787269234657288,0.9787269234657288,0.0,7.867400169372559,410.0,18574.6953125,0.0,1768.8951416015625,1.0,283.0519714355469,284.2492370605469,297.6579895019531,299.01971435546875,293.1499938964844,293.1499938964844,282.75,31808.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021454691886902,1.0,0.0,0.0,3.7172372341156006,3.71726131439209,9.220062224812864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.10205078125,0.0,1577.3277587890625,1895.4371337890625,0.0,513.5472412109375,0.9169558882713318,1.0,0.0,3.0,1.0,0.0
17837640,300.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0606897175312042,300.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0639091953635215,300.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0472031123936176,300.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.0639091953635215,300.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.824111819267273,1.0,0.3031577169895172,284.982177734375,284.95001220703125,299.1958312988281,294.6162109375,299.2024230957031,300.7130126953125,284.9668273925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466706991195679,0.6432186961174011,0.0034519503824412,0.4679188430309295,0.9787269234657288,0.9787269234657288,0.0,7.867400169372559,410.0,18574.6953125,0.0,1768.8951416015625,1.0,283.0519714355469,284.2492370605469,297.6579895019531,299.01971435546875,293.1499938964844,293.1499938964844,282.75,31808.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021454691886902,1.0,0.0,0.0,3.7172372341156006,3.71726131439209,9.220062224812864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.10205078125,0.0,1577.3277587890625,1895.4371337890625,0.0,513.5472412109375,0.9169558882713318,1.0,0.0,3.0,1.0,0.0
17837700,300.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241117596626282,1.0,0.0606896765530109,300.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241117596626282,1.0,0.063909150660038,300.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241117596626282,1.0,0.0472030825912952,300.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241117596626282,1.0,0.063909150660038,300.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8241117596626282,1.0,0.3031575083732605,284.8713684082031,284.95001220703125,299.2044677734375,294.6238098144531,299.2110290527344,300.7156982421875,284.8015441894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702222824097,0.6432182788848877,0.0034519473556429,0.4680458903312683,0.9017803072929382,0.9017803072929382,0.0,7.868807315826416,410.0,19087.267578125,0.0,1768.8939208984375,1.0,282.7972106933594,284.040283203125,297.7306823730469,299.2007141113281,293.1499938964844,293.1499938964844,282.75,34905.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162419676780701,1.0,0.0,0.0,3.730537176132202,3.7305619716644287,9.286157478527456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.14404296875,0.0,1616.259033203125,1895.4371337890625,0.0,559.3412475585938,0.9209011197090148,1.0,0.0,3.0,1.0,0.0
17837760,300.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8241117000579834,1.0,0.0606896430253982,300.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8241117000579834,1.0,0.063909113407135,300.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8241117000579834,1.0,0.0472030565142631,300.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8241117000579834,1.0,0.063909113407135,300.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.8241117000579834,1.0,0.3031573295593261,284.7430419921875,284.95001220703125,299.2132873535156,294.63116455078125,299.2197570800781,300.7174072265625,284.7292175292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.643217921257019,0.0034519450273364,0.4681494534015655,0.7646386623382568,0.7646386623382568,0.0,7.869954586029053,410.0,18758.857421875,0.0,1768.89306640625,1.0,282.75750732421875,284.0314636230469,297.70562744140625,299.1257019042969,293.1499938964844,293.1499938964844,283.04998779296875,45679.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226252675056458,1.0,0.0,0.0,3.4953091144561768,3.495333433151245,8.152005648298655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.96484375,0.0,1437.1353759765625,1895.4371337890625,0.0,581.4303588867188,0.8746210932731628,1.0,0.0,3.0,1.0,0.0
17837820,300.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0606895983219146,300.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0639090687036514,300.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0472030229866504,300.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0639090687036514,300.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.3031571209430694,285.0081787109375,284.95001220703125,299.2313232421875,294.6451416015625,299.2376708984375,300.7222595214844,285.0335388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682860672473907,0.8741722106933594,0.8741722106933594,0.0,7.871468067169189,410.0,18501.71875,0.0,1768.8917236328125,1.0,283.0385131835937,284.3655700683594,297.5696105957031,298.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,34335.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009437203407288,1.0,0.0,0.0,3.334936141967773,3.334956884384156,7.421101031468424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.58203125,0.0,1198.704345703125,1895.4371337890625,0.0,509.8255004882813,0.8341842889785767,1.0,0.0,3.0,1.0,0.0
17837880,300.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0606895983219146,300.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0639090687036514,300.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0472030229866504,300.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.0639090687036514,300.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8241115808486938,1.0,0.3031571209430694,285.0081787109375,284.95001220703125,299.2313232421875,294.6451416015625,299.2376708984375,300.7222595214844,285.0335388183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682860672473907,0.8741722106933594,0.8741722106933594,0.0,7.871468067169189,410.0,18501.71875,0.0,1768.8917236328125,1.0,283.0385131835937,284.3655700683594,297.5696105957031,298.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,34335.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009437203407288,1.0,0.0,0.0,3.334936141967773,3.334956884384156,7.421101031468424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.58203125,0.0,1198.704345703125,1895.4371337890625,0.0,509.8255004882813,0.8341842889785767,1.0,0.0,3.0,1.0,0.0
17837940,300.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0606895871460437,300.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0639090612530708,300.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0472030118107795,300.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0639090612530708,300.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.3031570613384247,285.0841979980469,284.95001220703125,299.25,294.65802001953125,299.2562561035156,300.7300109863281,285.0848388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683260023593902,0.9944967031478882,0.9944967031478882,0.0,7.871910572052002,410.0,18485.740234375,0.0,1768.8914794921875,1.0,283.1471862792969,284.3875732421875,297.6246337890625,298.9457397460937,293.1499938964844,293.1499938964844,283.04998779296875,29513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928638935089111,1.0,0.0,0.0,3.569852113723755,3.569874286651612,8.503421895511565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.28759765625,0.0,1398.3465576171875,1895.4371337890625,0.0,485.5115356445313,0.8845810294151306,1.0,0.0,3.0,1.0,0.0
17838000,300.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0606895871460437,300.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0639090612530708,300.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0472030118107795,300.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.0639090612530708,300.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8241115808486938,1.0,0.3031570613384247,285.0841979980469,284.95001220703125,299.25,294.65802001953125,299.2562561035156,300.7300109863281,285.0848388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646669328212738,0.6432173848152161,0.0034519408363848,0.4683260023593902,0.9944967031478882,0.9944967031478882,0.0,7.871910572052002,410.0,18485.740234375,0.0,1768.8914794921875,1.0,283.1471862792969,284.3875732421875,297.6246337890625,298.9457397460937,293.1499938964844,293.1499938964844,283.04998779296875,29513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928638935089111,1.0,0.0,0.0,3.569852113723755,3.569874286651612,8.503421895511565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.28759765625,0.0,1398.3465576171875,1895.4371337890625,0.0,485.5115356445313,0.8845810294151306,1.0,0.0,3.0,1.0,0.0
17838060,300.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0606896169483661,300.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0639090910553932,300.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0472030341625213,300.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0639090910553932,300.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.3031572103500366,284.9853210449219,284.95001220703125,299.26904296875,294.6702880859375,299.27520751953125,300.7369384765625,284.9707336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.468235045671463,0.9863536953926086,0.9863536953926086,0.0,7.870903015136719,410.0,18690.681640625,0.0,1768.892333984375,1.0,283.0521240234375,284.2480163574219,297.71099853515625,299.0811767578125,293.1499938964844,293.1499938964844,282.75,31967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035937428474426,1.0,0.0,0.0,3.744726419448853,3.744750499725342,9.356932082482672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.62646484375,0.0,1610.1776123046875,1895.4371337890625,0.0,518.0695190429688,0.9233344197273254,1.0,0.0,3.0,1.0,0.0
17838120,300.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0606896169483661,300.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0639090910553932,300.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0472030341625213,300.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.0639090910553932,300.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8241116404533386,1.0,0.3031572103500366,284.9853210449219,284.95001220703125,299.26904296875,294.6702880859375,299.27520751953125,300.7369384765625,284.9707336425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466696262359619,0.6432176828384399,0.0034519429318606,0.468235045671463,0.9863536953926086,0.9863536953926086,0.0,7.870903015136719,410.0,18690.681640625,0.0,1768.892333984375,1.0,283.0521240234375,284.2480163574219,297.71099853515625,299.0811767578125,293.1499938964844,293.1499938964844,282.75,31967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035937428474426,1.0,0.0,0.0,3.744726419448853,3.744750499725342,9.356932082482672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.62646484375,0.0,1610.1776123046875,1895.4371337890625,0.0,518.0695190429688,0.9233344197273254,1.0,0.0,3.0,1.0,0.0
17838180,300.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0606896989047527,300.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0639091730117797,300.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0472030974924564,300.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0639091730117797,300.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.3031575977802276,284.7441711425781,284.95001220703125,299.2881164550781,294.6825561523437,299.2942199707031,300.7413635253906,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519487526267,0.4679881036281585,0.7733001708984375,0.7733001708984375,0.0,7.868167400360107,410.0,18883.123046875,0.0,1768.89453125,1.0,282.757080078125,284.0245666503906,297.75592041015625,299.18438720703125,293.1499938964844,293.1499938964844,283.04998779296875,45266.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238921046257019,1.0,0.0,0.0,3.537862539291382,3.5378870964050293,8.35170624213788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.53466796875,0.0,1479.1541748046875,1895.4371337890625,0.0,585.9187622070312,0.8836374282836914,1.0,0.0,3.0,1.0,0.0
17838240,300.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0606896989047527,300.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0639091730117797,300.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0472030974924564,300.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.0639091730117797,300.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8241117596626282,1.0,0.3031575977802276,284.7441711425781,284.95001220703125,299.2881164550781,294.6825561523437,299.2942199707031,300.7413635253906,284.73004150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519487526267,0.4679881036281585,0.7733001708984375,0.7733001708984375,0.0,7.868167400360107,410.0,18883.123046875,0.0,1768.89453125,1.0,282.757080078125,284.0245666503906,297.75592041015625,299.18438720703125,293.1499938964844,293.1499938964844,283.04998779296875,45266.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238921046257019,1.0,0.0,0.0,3.537862539291382,3.5378870964050293,8.35170624213788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.53466796875,0.0,1479.1541748046875,1895.4371337890625,0.0,585.9187622070312,0.8836374282836914,1.0,0.0,3.0,1.0,0.0
17838300,300.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8241118788719177,1.0,0.0606897547841072,300.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8241118788719177,1.0,0.0639092326164245,300.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8241118788719177,1.0,0.04720314219594,300.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8241118788719177,1.0,0.0639092326164245,300.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8241118788719177,1.0,0.3031578958034515,284.8362731933594,284.95001220703125,299.29766845703125,294.6886291503906,299.3037414550781,300.7431030273437,284.9207458496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466710567474365,0.6432191133499146,0.0034519529435783,0.4678085446357727,0.77289217710495,0.77289217710495,0.0,7.866178512573242,410.0,18262.703125,0.0,1768.896240234375,1.0,282.99346923828125,284.3080444335937,297.63153076171875,298.9253845214844,293.1499938964844,293.1499938964844,283.04998779296875,46822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115171074867249,1.0,0.0,0.0,3.2424495220184326,3.242471694946289,7.015195251369732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.51318359375,0.0,1197.1905517578125,1895.4371337890625,0.0,543.543701171875,0.8278817534446716,1.0,0.0,3.0,1.0,0.0
17838360,300.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.824112057685852,1.0,0.0606898255646228,300.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.824112057685852,1.0,0.0639093071222305,300.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.824112057685852,1.0,0.0472031980752944,300.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.824112057685852,1.0,0.0639093071222305,300.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.824112057685852,1.0,0.3031582534313202,285.0051574707031,284.95001220703125,299.3072509765625,294.6947021484375,299.3132629394531,300.7462158203125,285.0321044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466717720031738,0.6432198286056519,0.0034519578330218,0.4675924181938171,0.8798124194145203,0.8798124194145203,0.0,7.863785266876221,410.0,18607.5390625,0.0,1768.898193359375,1.0,283.03924560546875,284.358154296875,297.61834716796875,298.9444274902344,293.1499938964844,293.1499938964844,283.1499938964844,34588.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021034479141235,1.0,0.0,0.0,3.374448776245117,3.374469995498657,7.597995477226505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.97412109375,0.0,1237.9072265625,1895.4371337890625,0.0,513.4166259765625,0.8433197736740112,1.0,0.0,3.0,1.0,0.0
17838420,301.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0606900006532669,300.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0639094933867454,300.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0472033321857452,300.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0639094933867454,300.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.3031591176986694,285.08575439453125,284.95001220703125,299.326416015625,294.706787109375,299.3323669433594,300.75396728515625,285.0867004394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735601425171,0.6432216167449951,0.0034519706387072,0.4670518636703491,1.0,1.0,0.0,7.857802391052246,410.0,18590.072265625,0.0,1768.9031982421875,1.0,283.1473388671875,284.3832702636719,297.67242431640625,299.0004577636719,293.1499938964844,293.1499938964844,283.04998779296875,29724.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938179850578308,1.0,0.0,0.0,3.602468013763428,3.602490425109864,8.659514492137532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.22314453125,0.0,1434.5859375,1895.4371337890625,0.0,488.3194580078125,0.8920621275901794,1.0,0.0,3.0,1.0,0.0
17838480,301.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0606900006532669,300.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0639094933867454,300.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0472033321857452,300.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.0639094933867454,300.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8241124153137207,1.0,0.3031591176986694,285.08575439453125,284.95001220703125,299.326416015625,294.706787109375,299.3323669433594,300.75396728515625,285.0867004394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735601425171,0.6432216167449951,0.0034519706387072,0.4670518636703491,1.0,1.0,0.0,7.857802391052246,410.0,18590.072265625,0.0,1768.9031982421875,1.0,283.1473388671875,284.3832702636719,297.67242431640625,299.0004577636719,293.1499938964844,293.1499938964844,283.04998779296875,29724.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938179850578308,1.0,0.0,0.0,3.602468013763428,3.602490425109864,8.659514492137532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.22314453125,0.0,1434.5859375,1895.4371337890625,0.0,488.3194580078125,0.8920621275901794,1.0,0.0,3.0,1.0,0.0
17838540,301.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0606902204453945,300.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0639097243547439,300.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0472035035490989,300.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0639097243547439,300.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.3031602203845978,284.98956298828125,284.95001220703125,299.3456420898437,294.7186889648437,299.3515014648437,300.7609558105469,284.9751892089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.0034519862383604,0.4663713872432709,0.9928416013717652,0.9928416013717652,0.0,7.850275039672852,410.0,18792.982421875,0.0,1768.9095458984375,1.0,283.0517883300781,284.2474670410156,297.7585144042969,299.1349792480469,293.1499938964844,293.1499938964844,282.75,32110.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043157339096069,1.0,0.0,0.0,3.765610933303833,3.765635251998901,9.461591048420814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.31494140625,0.0,1635.6109619140625,1895.4371337890625,0.0,520.3392333984375,0.9282596707344056,1.0,0.0,3.0,1.0,0.0
17838600,301.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0606902204453945,300.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0639097243547439,300.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0472035035490989,300.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.0639097243547439,300.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8241128325462341,1.0,0.3031602203845978,284.98956298828125,284.95001220703125,299.3456420898437,294.7186889648437,299.3515014648437,300.7609558105469,284.9751892089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432238817214966,0.0034519862383604,0.4663713872432709,0.9928416013717652,0.9928416013717652,0.0,7.850275039672852,410.0,18792.982421875,0.0,1768.9095458984375,1.0,283.0517883300781,284.2474670410156,297.7585144042969,299.1349792480469,293.1499938964844,293.1499938964844,282.75,32110.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043157339096069,1.0,0.0,0.0,3.765610933303833,3.765635251998901,9.461591048420814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.31494140625,0.0,1635.6109619140625,1895.4371337890625,0.0,520.3392333984375,0.9282596707344056,1.0,0.0,3.0,1.0,0.0
17838660,301.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0606904774904251,300.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0639099925756454,300.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.047203704714775,300.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0639099925756454,300.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.3031615018844604,284.747802734375,284.95001220703125,299.3648986816406,294.73046875,299.3706970214844,300.765380859375,284.7330322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520050976425,0.4655683636665344,0.7821602821350098,0.7821602821350098,0.0,7.8413987159729,410.0,18999.900390625,0.0,1768.9168701171875,1.0,282.7568664550781,284.0199279785156,297.80340576171875,299.2389831542969,293.1499938964844,293.1499938964844,283.04998779296875,44743.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245177745819092,1.0,0.0,0.0,3.5743985176086426,3.574423551559448,8.525095722689002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0029296875,0.0,1514.7421875,1895.4371337890625,0.0,588.1484375,0.8913779854774475,1.0,0.0,3.0,1.0,0.0
17838720,301.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0606904774904251,300.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0639099925756454,300.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.047203704714775,300.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.0639099925756454,300.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8241133689880371,1.0,0.3031615018844604,284.747802734375,284.95001220703125,299.3648986816406,294.73046875,299.3706970214844,300.765380859375,284.7330322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466785669326782,0.6432265639305115,0.0034520050976425,0.4655683636665344,0.7821602821350098,0.7821602821350098,0.0,7.8413987159729,410.0,18999.900390625,0.0,1768.9168701171875,1.0,282.7568664550781,284.0199279785156,297.80340576171875,299.2389831542969,293.1499938964844,293.1499938964844,283.04998779296875,44743.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245177745819092,1.0,0.0,0.0,3.5743985176086426,3.574423551559448,8.525095722689002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0029296875,0.0,1514.7421875,1895.4371337890625,0.0,588.1484375,0.8913779854774475,1.0,0.0,3.0,1.0,0.0
17838780,301.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0606907606124877,300.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0639102905988693,300.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0472039245069026,300.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0639102905988693,300.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.303162932395935,285.00640869140625,284.95001220703125,299.3842163085937,294.7420349121094,299.38995361328125,300.7701416015625,285.0313720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646885395050049,0.8881200551986694,0.8881200551986694,0.0,7.831682205200195,410.0,18715.63671875,0.0,1768.9249267578125,1.0,283.0391845703125,284.3486633300781,297.6669921875,299.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,34528.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028798580169678,1.0,0.0,0.0,3.4171199798583984,3.4171416759490967,7.791369398546522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.42138671875,0.0,1278.8760986328125,1895.4371337890625,0.0,515.8353271484375,0.8524318933486938,1.0,0.0,3.0,1.0,0.0
17838840,301.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0606907606124877,300.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0639102905988693,300.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0472039245069026,300.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.0639102905988693,300.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8241139650344849,1.0,0.303162932395935,285.00640869140625,284.95001220703125,299.3842163085937,294.7420349121094,299.38995361328125,300.7701416015625,285.0313720703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466814875602722,0.6432294845581055,0.0034520253539085,0.4646885395050049,0.8881200551986694,0.8881200551986694,0.0,7.831682205200195,410.0,18715.63671875,0.0,1768.9249267578125,1.0,283.0391845703125,284.3486633300781,297.6669921875,299.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,34528.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028798580169678,1.0,0.0,0.0,3.4171199798583984,3.4171416759490967,7.791369398546522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.42138671875,0.0,1278.8760986328125,1895.4371337890625,0.0,515.8353271484375,0.8524318933486938,1.0,0.0,3.0,1.0,0.0
17838900,301.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.824114203453064,1.0,0.0606909021735191,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.824114203453064,1.0,0.0639104470610618,300.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.824114203453064,1.0,0.0472040362656116,300.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.824114203453064,1.0,0.0639104470610618,300.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.824114203453064,1.0,0.30316361784935,285.0584411621094,284.95001220703125,299.3939208984375,294.74774169921875,299.39959716796875,300.7738647460937,285.07586669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829776763916,0.6432309746742249,0.0034520358312875,0.4642446935176849,0.950904667377472,0.950904667377472,0.0,7.826783657073975,410.0,18601.4765625,0.0,1768.9290771484375,1.0,283.1304626464844,284.3873596191406,297.6804504394531,298.9921264648437,293.1499938964844,293.1499938964844,283.1499938964844,31121.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964742958545685,1.0,0.0,0.0,3.5240373611450195,3.524059295654297,8.286560273518262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.27880859375,0.0,1362.2503662109375,1895.4371337890625,0.0,496.2252807617188,0.8737397193908691,1.0,0.0,3.0,1.0,0.0
17838960,301.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8241145014762878,1.0,0.0606910400092601,300.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8241145014762878,1.0,0.0639105886220932,300.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8241145014762878,1.0,0.0472041442990303,300.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8241145014762878,1.0,0.0639105886220932,300.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8241145014762878,1.0,0.3031643033027649,285.0863037109375,284.95001220703125,299.4035949707031,294.7533874511719,299.4092712402344,300.7777099609375,285.0876159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466844081878662,0.6432324051856995,0.0034520456101745,0.4638159275054931,1.0,1.0,0.0,7.8220534324646,410.0,18688.091796875,0.0,1768.9329833984375,1.0,283.14678955078125,284.3780822753906,297.71990966796875,299.05450439453125,293.1499938964844,293.1499938964844,283.04998779296875,30028.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947812855243683,1.0,0.0,0.0,3.633611917495728,3.633634805679321,8.809888072391914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.77099609375,0.0,1470.531005859375,1895.4371337890625,0.0,491.1714782714844,0.8991448879241943,1.0,0.0,3.0,1.0,0.0
17839020,301.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0606912821531295,300.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0639108419418335,300.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0472043305635452,300.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0639108419418335,300.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.3031655251979828,284.9938049316406,284.95001220703125,299.4230651855469,294.7644958496094,299.4286193847656,300.78448486328125,284.9798889160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630604684352875,0.998648166656494,0.998648166656494,0.0,7.813724517822266,410.0,18888.314453125,0.0,1768.9398193359375,1.0,283.0516662597656,284.2473449707031,297.8037109375,299.18634033203125,293.1499938964844,293.1499938964844,282.75,32309.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051020383834839,1.0,0.0,0.0,3.784385919570923,3.7844104766845694,9.556175655234256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.20166015625,0.0,1659.2532958984375,1895.4371337890625,0.0,522.8225708007812,0.9327318072319032,1.0,0.0,3.0,1.0,0.0
17839080,301.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0606912821531295,300.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0639108419418335,300.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0472043305635452,300.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.0639108419418335,300.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.824114978313446,1.0,0.3031655251979828,284.9938049316406,284.95001220703125,299.4230651855469,294.7644958496094,299.4286193847656,300.78448486328125,284.9798889160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630604684352875,0.998648166656494,0.998648166656494,0.0,7.813724517822266,410.0,18888.314453125,0.0,1768.9398193359375,1.0,283.0516662597656,284.2473449707031,297.8037109375,299.18634033203125,293.1499938964844,293.1499938964844,282.75,32309.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051020383834839,1.0,0.0,0.0,3.784385919570923,3.7844104766845694,9.556175655234256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.20166015625,0.0,1659.2532958984375,1895.4371337890625,0.0,522.8225708007812,0.9327318072319032,1.0,0.0,3.0,1.0,0.0
17839140,301.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0606914572417736,300.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0639110282063484,300.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0472044683992862,300.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0639110282063484,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.3031664192676544,284.7517395019531,284.95001220703125,299.44256591796875,294.7752990722656,299.44805908203125,300.7886657714844,284.736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625054001808166,0.7907639741897583,0.7907639741897583,0.0,7.8076090812683105,410.0,19109.396484375,0.0,1768.9449462890625,1.0,282.7567138671875,284.01580810546875,297.84783935546875,299.2903137207031,293.1499938964844,293.1499938964844,283.04998779296875,44247.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525209903717041,1.0,0.0,0.0,3.608304500579834,3.6083297729492174,8.687597414791526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.732421875,0.0,1548.2757568359375,1895.4371337890625,0.0,590.6248779296875,0.8985874056816101,1.0,0.0,3.0,1.0,0.0
17839200,301.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0606914572417736,300.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0639110282063484,300.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0472044683992862,300.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.0639110282063484,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8241153359413147,1.0,0.3031664192676544,284.7517395019531,284.95001220703125,299.44256591796875,294.7752990722656,299.44805908203125,300.7886657714844,284.736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625054001808166,0.7907639741897583,0.7907639741897583,0.0,7.8076090812683105,410.0,19109.396484375,0.0,1768.9449462890625,1.0,282.7567138671875,284.01580810546875,297.84783935546875,299.2903137207031,293.1499938964844,293.1499938964844,283.04998779296875,44247.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525209903717041,1.0,0.0,0.0,3.608304500579834,3.6083297729492174,8.687597414791526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.732421875,0.0,1548.2757568359375,1895.4371337890625,0.0,590.6248779296875,0.8985874056816101,1.0,0.0,3.0,1.0,0.0
17839260,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0606915839016437,300.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0639111623167991,300.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.047204565256834,300.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0639111623167991,300.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.3031670451164245,285.00604248046875,284.95001220703125,299.4621276855469,294.7857971191406,299.467529296875,300.79302978515625,285.0308837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901302337646,0.6432380676269531,0.0034520851913839,0.4621090888977051,0.8950555920600891,0.8950555920600891,0.0,7.803244590759277,410.0,18812.068359375,0.0,1768.948486328125,1.0,283.0395812988281,284.3409423828125,297.71148681640625,299.0516052246094,293.1499938964844,293.1499938964844,283.1499938964844,34603.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503714919090271,1.0,0.0,0.0,3.455573081970215,3.455595016479492,7.96770905253652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.22705078125,0.0,1317.53564453125,1895.4371337890625,0.0,518.4496459960938,0.860954225063324,1.0,0.0,3.0,1.0,0.0
