time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839320,301.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0606915839016437,300.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0639111623167991,300.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.047204565256834,300.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.0639111623167991,300.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8241156339645386,1.0,0.3031670451164245,285.00604248046875,284.95001220703125,299.4621276855469,294.7857971191406,299.467529296875,300.79302978515625,285.0308837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901302337646,0.6432380676269531,0.0034520851913839,0.4621090888977051,0.8950555920600891,0.8950555920600891,0.0,7.803244590759277,410.0,18812.068359375,0.0,1768.948486328125,1.0,283.0395812988281,284.3409423828125,297.71148681640625,299.0516052246094,293.1499938964844,293.1499938964844,283.1499938964844,34603.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503714919090271,1.0,0.0,0.0,3.455573081970215,3.455595016479492,7.96770905253652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.22705078125,0.0,1317.53564453125,1895.4371337890625,0.0,518.4496459960938,0.860954225063324,1.0,0.0,3.0,1.0,0.0
17839380,301.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0606917068362236,300.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0639112889766693,300.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0472046621143817,300.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0639112889766693,300.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.3031676411628723,285.089111328125,284.95001220703125,299.48175048828125,294.79595947265625,299.4870910644531,300.8002014160156,285.0909423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432393193244934,0.0034520940389484,0.4617286026477813,1.0,1.0,0.0,7.799056529998779,410.0,18776.59765625,0.0,1768.9520263671875,1.0,283.1476135253906,284.3752746582031,297.7622985839844,299.10333251953125,293.1499938964844,293.1499938964844,283.04998779296875,30322.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955440461635589,1.0,0.0,0.0,3.6615922451019287,3.6616153717041016,8.946089451455919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.51416015625,0.0,1503.4920654296875,1895.4371337890625,0.0,493.4418640136719,0.9054917693138124,1.0,0.0,3.0,1.0,0.0
17839440,301.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0606917068362236,300.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0639112889766693,300.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0472046621143817,300.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.0639112889766693,300.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8241158723831177,1.0,0.3031676411628723,285.089111328125,284.95001220703125,299.48175048828125,294.79595947265625,299.4870910644531,300.8002014160156,285.0909423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466913819313049,0.6432393193244934,0.0034520940389484,0.4617286026477813,1.0,1.0,0.0,7.799056529998779,410.0,18776.59765625,0.0,1768.9520263671875,1.0,283.1476135253906,284.3752746582031,297.7622985839844,299.10333251953125,293.1499938964844,293.1499938964844,283.04998779296875,30322.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955440461635589,1.0,0.0,0.0,3.6615922451019287,3.6616153717041016,8.946089451455919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.51416015625,0.0,1503.4920654296875,1895.4371337890625,0.0,493.4418640136719,0.9054917693138124,1.0,0.0,3.0,1.0,0.0
17839500,301.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8241159915924072,1.0,0.0606917664408683,300.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8241159915924072,1.0,0.0639113560318946,300.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8241159915924072,1.0,0.0472047068178653,300.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8241159915924072,1.0,0.0639113560318946,300.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8241159915924072,1.0,0.3031679391860962,285.0567321777344,284.95001220703125,299.4916076660156,294.8009033203125,299.4969177246094,300.8036804199219,285.0293884277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520982299,0.4615445733070373,1.0,1.0,0.0,7.797030925750732,410.0,18996.587890625,0.0,1768.9537353515625,1.0,283.06494140625,284.2870483398437,297.8254089355469,299.21746826171875,293.1499938964844,293.1499938964844,283.04998779296875,31578.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010141730308533,1.0,0.0,0.0,3.743027448654175,3.743051528930664,9.348443654744188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.70654296875,0.0,1605.2249755859375,1895.4371337890625,0.0,510.0428466796875,0.9228891730308532,1.0,0.0,3.0,1.0,0.0
17839560,301.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8241161108016968,1.0,0.0606918223202228,300.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8241161108016968,1.0,0.0639114081859588,300.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8241161108016968,1.0,0.0472047515213489,300.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8241161108016968,1.0,0.0639114081859588,300.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8241161108016968,1.0,0.3031682074069977,284.9991455078125,284.95001220703125,299.50146484375,294.8057556152344,299.5067138671875,300.806640625,284.9856262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466926336288452,0.6432405114173889,0.0034521024208515,0.4613688290119171,1.0,1.0,0.0,7.795097351074219,410.0,18973.884765625,0.0,1768.955322265625,1.0,283.052001953125,284.2481689453125,297.84423828125,299.2327575683594,293.1499938964844,293.1499938964844,282.75,32547.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058178901672363,1.0,0.0,0.0,3.800013780593872,3.8000388145446777,9.635264177632052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.99755859375,0.0,1679.667724609375,1895.4371337890625,0.0,525.0941162109375,0.9364534020423888,1.0,0.0,3.0,1.0,0.0
17839620,301.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0606919601559639,300.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0639115571975708,300.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0472048558294773,300.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0639115571975708,300.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.3031688928604126,284.7563171386719,284.95001220703125,299.5212707519531,294.8151550292969,299.52642822265625,300.810546875,284.74041748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521121997386,0.4609485268592834,0.7985281348228455,0.7985281348228455,0.0,7.790474414825439,410.0,19205.529296875,0.0,1768.959228515625,1.0,282.756591796875,284.0129089355469,297.887451171875,299.3362121582031,293.1499938964844,293.1499938964844,283.04998779296875,43824.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258981585502625,1.0,0.0,0.0,3.6363844871521,3.636409759521485,8.82333779372857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.4140625,0.0,1576.4010009765625,1895.4371337890625,0.0,593.097900390625,0.9045959711074828,1.0,0.0,3.0,1.0,0.0
17839680,301.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0606919601559639,300.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0639115571975708,300.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0472048558294773,300.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.0639115571975708,300.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8241163492202759,1.0,0.3031688928604126,284.7563171386719,284.95001220703125,299.5212707519531,294.8151550292969,299.52642822265625,300.810546875,284.74041748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521121997386,0.4609485268592834,0.7985281348228455,0.7985281348228455,0.0,7.790474414825439,410.0,19205.529296875,0.0,1768.959228515625,1.0,282.756591796875,284.0129089355469,297.887451171875,299.3362121582031,293.1499938964844,293.1499938964844,283.04998779296875,43824.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258981585502625,1.0,0.0,0.0,3.6363844871521,3.636409759521485,8.82333779372857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.4140625,0.0,1576.4010009765625,1895.4371337890625,0.0,593.097900390625,0.9045959711074828,1.0,0.0,3.0,1.0,0.0
17839740,301.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0606920048594474,300.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0639116019010543,300.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0472048930823802,300.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0639116019010543,300.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.3031691312789917,285.0065002441406,284.95001220703125,299.5411071777344,294.8240966796875,299.5461730957031,300.8145446777344,285.03125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694540977478,0.6432424187660217,0.0034521156921982,0.4607947170734405,0.9018154144287108,0.9018154144287108,0.0,7.788782596588135,410.0,18897.12109375,0.0,1768.96044921875,1.0,283.0400390625,284.33416748046875,297.7504577636719,299.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,34640.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50455242395401,1.0,0.0,0.0,3.490083694458008,3.490106105804444,8.127650517053553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.666015625,0.0,1352.6971435546875,1895.4371337890625,0.0,521.0853881835938,0.8685932755470276,1.0,0.0,3.0,1.0,0.0
17839800,301.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0606920048594474,300.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0639116019010543,300.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0472048930823802,300.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.0639116019010543,300.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8241164684295654,1.0,0.3031691312789917,285.0065002441406,284.95001220703125,299.5411071777344,294.8240966796875,299.5461730957031,300.8145446777344,285.03125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694540977478,0.6432424187660217,0.0034521156921982,0.4607947170734405,0.9018154144287108,0.9018154144287108,0.0,7.788782596588135,410.0,18897.12109375,0.0,1768.96044921875,1.0,283.0400390625,284.33416748046875,297.7504577636719,299.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,34640.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50455242395401,1.0,0.0,0.0,3.490083694458008,3.490106105804444,8.127650517053553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.666015625,0.0,1352.6971435546875,1895.4371337890625,0.0,521.0853881835938,0.8685932755470276,1.0,0.0,3.0,1.0,0.0
17839860,301.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0606919899582862,300.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0639115869998931,300.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0472048819065094,300.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0639115869998931,300.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.3031690716743469,285.0912475585937,284.95001220703125,299.5610656738281,294.83258056640625,299.5660400390625,300.8212585449219,285.09332275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608393907546997,1.0,1.0,0.0,7.789274215698242,410.0,18854.2890625,0.0,1768.9600830078125,1.0,283.1475524902344,284.3717956542969,297.7992858886719,299.1459350585937,293.1499938964844,293.1499938964844,283.04998779296875,30655.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964407086372375,1.0,0.0,0.0,3.685816764831543,3.685840129852295,9.064852406481804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4375,0.0,1533.0020751953125,1895.4371337890625,0.0,496.1245727539063,0.911102533340454,1.0,0.0,3.0,1.0,0.0
17839920,301.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0606919899582862,300.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0639115869998931,300.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0472048819065094,300.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.0639115869998931,300.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8241164088249207,1.0,0.3031690716743469,285.0912475585937,284.95001220703125,299.5610656738281,294.83258056640625,299.5660400390625,300.8212585449219,285.09332275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.003452114528045,0.4608393907546997,1.0,1.0,0.0,7.789274215698242,410.0,18854.2890625,0.0,1768.9600830078125,1.0,283.1475524902344,284.3717956542969,297.7992858886719,299.1459350585937,293.1499938964844,293.1499938964844,283.04998779296875,30655.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964407086372375,1.0,0.0,0.0,3.685816764831543,3.685840129852295,9.064852406481804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4375,0.0,1533.0020751953125,1895.4371337890625,0.0,496.1245727539063,0.911102533340454,1.0,0.0,3.0,1.0,0.0
17839980,301.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0606919862329959,300.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0639115869998931,300.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0472048781812191,300.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0639115869998931,300.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.3031690418720245,285.0031433105469,284.95001220703125,299.5810852050781,294.840576171875,299.58599853515625,300.8273010253906,284.9898986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.0034521142952144,0.46084925532341,1.0,1.0,0.0,7.789382457733154,410.0,19046.029296875,0.0,1768.9599609375,1.0,283.0514831542969,284.2474060058594,297.8791809082031,299.2727966308594,293.1499938964844,293.1499938964844,282.75,32793.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066559314727783,1.0,0.0,0.0,3.8143160343170166,3.8143410682678223,9.707929393698578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.75830078125,0.0,1698.704345703125,1895.4371337890625,0.0,527.7662353515625,0.9398581981658936,1.0,0.0,3.0,1.0,0.0
17840040,301.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0606919862329959,300.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0639115869998931,300.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0472048781812191,300.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.0639115869998931,300.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8241164088249207,1.0,0.3031690418720245,285.0031433105469,284.95001220703125,299.5810852050781,294.840576171875,299.58599853515625,300.8273010253906,284.9898986816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943621635437,0.6432422399520874,0.0034521142952144,0.46084925532341,1.0,1.0,0.0,7.789382457733154,410.0,19046.029296875,0.0,1768.9599609375,1.0,283.0514831542969,284.2474060058594,297.8791809082031,299.2727966308594,293.1499938964844,293.1499938964844,282.75,32793.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066559314727783,1.0,0.0,0.0,3.8143160343170166,3.8143410682678223,9.707929393698578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.75830078125,0.0,1698.704345703125,1895.4371337890625,0.0,527.7662353515625,0.9398581981658936,1.0,0.0,3.0,1.0,0.0
17840100,301.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8241164088249207,1.0,0.0606919825077056,300.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8241164088249207,1.0,0.0639115795493125,300.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8241164088249207,1.0,0.0472048744559288,300.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8241164088249207,1.0,0.0639115795493125,300.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8241164088249207,1.0,0.3031690120697021,284.8938903808594,284.95001220703125,299.59112548828125,294.8443603515625,299.5959777832031,300.8295288085937,284.8232727050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466943025588989,0.6432421803474426,0.0034521140623837,0.4608679413795471,0.9388556480407716,0.9388556480407716,0.0,7.78958797454834,410.0,19571.923828125,0.0,1768.9598388671875,1.0,282.79473876953125,284.0334777832031,297.9480895996094,299.4512634277344,293.1499938964844,293.1499938964844,282.75,34716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204436182975769,1.0,0.0,0.0,3.837747573852539,3.837773323059082,9.827568874243298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.53369140625,0.0,1742.151123046875,1895.4371337890625,0.0,573.7825927734375,0.9453123807907104,1.0,0.0,3.0,1.0,0.0
17840160,301.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8241164088249207,1.0,0.060691975057125,300.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8241164088249207,1.0,0.063911572098732,300.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8241164088249207,1.0,0.0472048670053482,300.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8241164088249207,1.0,0.063911572098732,300.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8241164088249207,1.0,0.3031689822673797,284.7621154785156,284.95001220703125,299.6011657714844,294.8480224609375,299.6059875488281,300.830810546875,284.7451477050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466941833496094,0.6432420611381531,0.0034521133638918,0.4608921110630035,0.806452751159668,0.806452751159668,0.0,7.789854049682617,410.0,19289.970703125,0.0,1768.9595947265625,1.0,282.75665283203125,284.0101318359375,297.9198608398437,299.3742980957031,293.1499938964844,293.1499938964844,283.04998779296875,43315.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265621542930603,1.0,0.0,0.0,3.662781238555908,3.662806749343872,8.951901122600248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.66845703125,0.0,1602.3643798828125,1895.4371337890625,0.0,595.4939575195312,0.9102521538734436,1.0,0.0,3.0,1.0,0.0
17840220,301.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0606919452548027,300.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0639115422964096,300.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0472048483788967,300.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0639115422964096,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.3031688332557678,285.0071105957031,284.95001220703125,299.6213684082031,294.8549194335937,299.6260986328125,300.8345031738281,285.0315856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609767198562622,0.90830260515213,0.90830260515213,0.0,7.790784358978271,410.0,18966.978515625,0.0,1768.958740234375,1.0,283.040283203125,284.3271484375,297.7821044921875,299.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,34670.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053878426551819,1.0,0.0,0.0,3.5222554206848145,3.52227783203125,8.278182122012367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.9443359375,0.0,1386.0362548828125,1895.4371337890625,0.0,523.7283325195312,0.8756998181343079,1.0,0.0,3.0,1.0,0.0
17840280,301.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0606919452548027,300.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0639115422964096,300.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0472048483788967,300.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.0639115422964096,300.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8241163492202759,1.0,0.3031688332557678,285.0071105957031,284.95001220703125,299.6213684082031,294.8549194335937,299.6260986328125,300.8345031738281,285.0315856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.4609767198562622,0.90830260515213,0.90830260515213,0.0,7.790784358978271,410.0,18966.978515625,0.0,1768.958740234375,1.0,283.040283203125,284.3271484375,297.7821044921875,299.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,34670.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053878426551819,1.0,0.0,0.0,3.5222554206848145,3.52227783203125,8.278182122012367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.9443359375,0.0,1386.0362548828125,1895.4371337890625,0.0,523.7283325195312,0.8756998181343079,1.0,0.0,3.0,1.0,0.0
17840340,301.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.060691874474287,300.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0639114677906036,300.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0472047924995422,300.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0639114677906036,300.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.3031684756278991,285.0933532714844,284.95001220703125,299.64166259765625,294.8612365722656,299.64630126953125,300.841064453125,285.09588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521063789725,0.4611978530883789,1.0,1.0,0.0,7.793216228485107,410.0,18916.16796875,0.0,1768.956787109375,1.0,283.1476135253906,284.36846923828125,297.828125,299.179443359375,293.1499938964844,293.1499938964844,283.04998779296875,30970.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973008632659912,1.0,0.0,0.0,3.707099437713623,3.707123279571533,9.169840495815152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.14013671875,0.0,1559.4102783203125,1895.4371337890625,0.0,498.7120971679688,0.9161416888237,1.0,0.0,3.0,1.0,0.0
17840400,301.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.060691874474287,300.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0639114677906036,300.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0472047924995422,300.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.0639114677906036,300.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8241161704063416,1.0,0.3031684756278991,285.0933532714844,284.95001220703125,299.64166259765625,294.8612365722656,299.64630126953125,300.841064453125,285.09588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466931700706482,0.6432410478591919,0.0034521063789725,0.4611978530883789,1.0,1.0,0.0,7.793216228485107,410.0,18916.16796875,0.0,1768.956787109375,1.0,283.1476135253906,284.36846923828125,297.828125,299.179443359375,293.1499938964844,293.1499938964844,283.04998779296875,30970.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973008632659912,1.0,0.0,0.0,3.707099437713623,3.707123279571533,9.169840495815152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.14013671875,0.0,1559.4102783203125,1895.4371337890625,0.0,498.7120971679688,0.9161416888237,1.0,0.0,3.0,1.0,0.0
17840460,301.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.060691762715578,300.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.063911348581314,300.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.0472047068178653,300.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.063911348581314,300.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.3031679391860962,285.0074768066406,284.95001220703125,299.6620178222656,294.866943359375,299.66656494140625,300.8470153808594,284.99462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615420699119568,1.0,1.0,0.0,7.797003269195557,410.0,19101.068359375,0.0,1768.95361328125,1.0,283.0514831542969,284.24676513671875,297.9050598144531,299.3028564453125,293.1499938964844,293.1499938964844,282.75,33010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507419764995575,1.0,0.0,0.0,3.826937675476074,3.826962947845459,9.772284101927653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.45068359375,0.0,1715.6234130859375,1895.4371337890625,0.0,530.2139282226562,0.9428630471229552,1.0,0.0,3.0,1.0,0.0
17840520,301.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.060691762715578,300.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.063911348581314,300.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.0472047068178653,300.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.063911348581314,300.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8241159915924072,1.0,0.3031679391860962,285.0074768066406,284.95001220703125,299.6620178222656,294.866943359375,299.66656494140625,300.8470153808594,284.99462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615420699119568,1.0,1.0,0.0,7.797003269195557,410.0,19101.068359375,0.0,1768.95361328125,1.0,283.0514831542969,284.24676513671875,297.9050598144531,299.3028564453125,293.1499938964844,293.1499938964844,282.75,33010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507419764995575,1.0,0.0,0.0,3.826937675476074,3.826962947845459,9.772284101927653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.45068359375,0.0,1715.6234130859375,1895.4371337890625,0.0,530.2139282226562,0.9428630471229552,1.0,0.0,3.0,1.0,0.0
17840580,301.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0606916397809982,300.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0639112219214439,300.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0472046099603176,300.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0639112219214439,300.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.303167313337326,284.76568603515625,284.95001220703125,299.6824951171875,294.8719787597656,299.6869506835937,300.8505249023437,284.74884033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619303941726684,0.8121429681777954,0.8121429681777954,0.0,7.801277160644531,410.0,19347.42578125,0.0,1768.9500732421875,1.0,282.7564697265625,284.0072937011719,297.943359375,299.4020080566406,293.1499938964844,293.1499938964844,283.04998779296875,43097.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272858142852783,1.0,0.0,0.0,3.68242073059082,3.682446241378784,9.04815578905982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0927734375,0.0,1623.115478515625,1895.4371337890625,0.0,598.1162719726562,0.9145576357841492,1.0,0.0,3.0,1.0,0.0
17840640,301.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0606916397809982,300.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0639112219214439,300.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0472046099603176,300.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.0639112219214439,300.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8241156935691833,1.0,0.303167313337326,284.76568603515625,284.95001220703125,299.6824951171875,294.8719787597656,299.6869506835937,300.8505249023437,284.74884033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619303941726684,0.8121429681777954,0.8121429681777954,0.0,7.801277160644531,410.0,19347.42578125,0.0,1768.9500732421875,1.0,282.7564697265625,284.0072937011719,297.943359375,299.4020080566406,293.1499938964844,293.1499938964844,283.04998779296875,43097.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272858142852783,1.0,0.0,0.0,3.68242073059082,3.682446241378784,9.04815578905982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0927734375,0.0,1623.115478515625,1895.4371337890625,0.0,598.1162719726562,0.9145576357841492,1.0,0.0,3.0,1.0,0.0
17840700,301.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8241155743598938,1.0,0.0606915801763534,300.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8241155743598938,1.0,0.0639111548662185,300.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8241155743598938,1.0,0.0472045615315437,300.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8241155743598938,1.0,0.0639111548662185,300.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8241155743598938,1.0,0.3031670153141022,284.8484802246094,284.95001220703125,299.6927490234375,294.8742370605469,299.6971740722656,300.85174560546875,284.92791748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901302337646,0.6432380080223083,0.0034520849585533,0.4621172249317169,0.811296284198761,0.811296284198761,0.0,7.8033342361450195,410.0,18730.548828125,0.0,1768.9483642578125,1.0,282.9981994628906,284.2705993652344,297.8177795410156,299.1424255371094,293.1499938964844,293.1499938964844,283.04998779296875,44777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150761008262634,1.0,0.0,0.0,3.443551778793335,3.443575382232666,7.912369142104581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.47900390625,0.0,1377.3458251953125,1895.4371337890625,0.0,555.4000854492188,0.8690009713172913,1.0,0.0,3.0,1.0,0.0
17840760,301.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.824115514755249,1.0,0.0606915242969989,300.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.824115514755249,1.0,0.0639110952615737,300.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.824115514755249,1.0,0.0472045205533504,300.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.824115514755249,1.0,0.0639110952615737,300.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.824115514755249,1.0,0.3031667470932007,285.0067138671875,284.95001220703125,299.7030639648437,294.8763122558594,299.7074279785156,300.8542785644531,285.0333251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895341873169,0.6432374715805054,0.0034520810004323,0.462290346622467,0.9129480719566344,0.9129480719566344,0.0,7.805240154266357,410.0,19015.6328125,0.0,1768.94677734375,1.0,283.0412902832031,284.3233642578125,297.80291748046875,299.158203125,293.1499938964844,293.1499938964844,283.1499938964844,34790.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061648488044739,1.0,0.0,0.0,3.544968366622925,3.5449912548065186,8.385288765566656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.45361328125,0.0,1410.634765625,1895.4371337890625,0.0,526.19873046875,0.8812240958213806,1.0,0.0,3.0,1.0,0.0
17840820,301.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.0606914311647415,300.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.063910998404026,300.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.0472044460475444,300.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.063910998404026,300.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.3031662702560425,285.0959777832031,284.95001220703125,299.7237243652344,294.8799743652344,299.7279968261719,300.8609924316406,285.09869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885805130005,0.6432364583015442,0.0034520742483437,0.4625817537307739,1.0,1.0,0.0,7.808449745178223,410.0,18954.19140625,0.0,1768.944091796875,1.0,283.14776611328125,284.364990234375,297.8467712402344,299.2015686035156,293.1499938964844,293.1499938964844,283.04998779296875,31256.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498086929321289,1.0,0.0,0.0,3.725252866744995,3.725276947021485,9.25986853417271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95556640625,0.0,1582.2879638671875,1895.4371337890625,0.0,501.0889587402344,0.920251488685608,1.0,0.0,3.0,1.0,0.0
17840880,301.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.0606914311647415,300.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.063910998404026,300.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.0472044460475444,300.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.063910998404026,300.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8241152763366699,1.0,0.3031662702560425,285.0959777832031,284.95001220703125,299.7237243652344,294.8799743652344,299.7279968261719,300.8609924316406,285.09869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466885805130005,0.6432364583015442,0.0034520742483437,0.4625817537307739,1.0,1.0,0.0,7.808449745178223,410.0,18954.19140625,0.0,1768.944091796875,1.0,283.14776611328125,284.364990234375,297.8467712402344,299.2015686035156,293.1499938964844,293.1499938964844,283.04998779296875,31256.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498086929321289,1.0,0.0,0.0,3.725252866744995,3.725276947021485,9.25986853417271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.95556640625,0.0,1582.2879638671875,1895.4371337890625,0.0,501.0889587402344,0.920251488685608,1.0,0.0,3.0,1.0,0.0
17840940,301.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0606913641095161,300.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0639109313488006,300.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0472043938934803,300.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0639109313488006,300.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.3031659424304962,285.01123046875,284.95001220703125,299.7445068359375,294.8828430175781,299.7486877441406,300.86724853515625,284.999267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878652572632,0.6432358026504517,0.0034520693589001,0.4627943038940429,1.0,1.0,0.0,7.810791492462158,410.0,19134.314453125,0.0,1768.942138671875,1.0,283.0518493652344,284.2460021972656,297.92022705078125,299.3209228515625,293.1499938964844,293.1499938964844,282.75,33190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081248879432678,1.0,0.0,0.0,3.837352514266968,3.837378025054932,9.825545248531853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.2939453125,0.0,1729.66845703125,1895.4371337890625,0.0,532.4838256835938,0.9453425407409668,1.0,0.0,3.0,1.0,0.0
17841000,301.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0606913641095161,300.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0639109313488006,300.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0472043938934803,300.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.0639109313488006,300.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8241151571273804,1.0,0.3031659424304962,285.01123046875,284.95001220703125,299.7445068359375,294.8828430175781,299.7486877441406,300.86724853515625,284.999267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878652572632,0.6432358026504517,0.0034520693589001,0.4627943038940429,1.0,1.0,0.0,7.810791492462158,410.0,19134.314453125,0.0,1768.942138671875,1.0,283.0518493652344,284.2460021972656,297.92022705078125,299.3209228515625,293.1499938964844,293.1499938964844,282.75,33190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081248879432678,1.0,0.0,0.0,3.837352514266968,3.837378025054932,9.825545248531853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.2939453125,0.0,1729.66845703125,1895.4371337890625,0.0,532.4838256835938,0.9453425407409668,1.0,0.0,3.0,1.0,0.0
17841060,301.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0606913194060325,301.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0639108791947364,300.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0472043603658676,300.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0639108791947364,300.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.3031657040119171,284.7698974609375,284.95001220703125,299.765380859375,294.88494873046875,299.7694702148437,300.8712158203125,284.7523803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520660992711,0.4629355072975158,0.8181452751159668,0.8181452751159668,0.0,7.812347412109375,410.0,19386.720703125,0.0,1768.94091796875,1.0,282.7562255859375,284.0033569335937,297.956298828125,299.41802978515625,293.1499938964844,293.1499938964844,283.04998779296875,42738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279532670974731,1.0,0.0,0.0,3.702104091644287,3.70212984085083,9.145144304056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.96923828125,0.0,1643.0537109375,1895.4371337890625,0.0,600.5452270507812,0.918726682662964,1.0,0.0,3.0,1.0,0.0
17841120,301.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0606913194060325,301.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0639108791947364,300.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0472043603658676,300.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.0639108791947364,300.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8241150975227356,1.0,0.3031657040119171,284.7698974609375,284.95001220703125,299.765380859375,294.88494873046875,299.7694702148437,300.8712158203125,284.7523803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687388420105,0.6432353258132935,0.0034520660992711,0.4629355072975158,0.8181452751159668,0.8181452751159668,0.0,7.812347412109375,410.0,19386.720703125,0.0,1768.94091796875,1.0,282.7562255859375,284.0033569335937,297.956298828125,299.41802978515625,293.1499938964844,293.1499938964844,283.04998779296875,42738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279532670974731,1.0,0.0,0.0,3.702104091644287,3.70212984085083,9.145144304056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.96923828125,0.0,1643.0537109375,1895.4371337890625,0.0,600.5452270507812,0.918726682662964,1.0,0.0,3.0,1.0,0.0
17841180,301.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0606912933290004,301.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0639108568429946,300.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0472043380141258,300.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0639108568429946,300.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.3031655848026275,285.0093688964844,284.95001220703125,299.7863464355469,294.88623046875,299.79034423828125,300.87548828125,285.03338623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463018923997879,0.9198526740074158,0.9198526740074158,0.0,7.813266277313232,410.0,19044.201171875,0.0,1768.940185546875,1.0,283.0407409667969,284.31396484375,297.8142395019531,299.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,34664.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069295167922974,1.0,0.0,0.0,3.5739169120788574,3.5739400386810303,8.522798680132837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.40087890625,0.0,1440.375732421875,1895.4371337890625,0.0,528.6415405273438,0.887098491191864,1.0,0.0,3.0,1.0,0.0
17841240,301.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0606912933290004,301.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0639108568429946,300.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0472043380141258,300.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.0639108568429946,300.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8241150379180908,1.0,0.3031655848026275,285.0093688964844,284.95001220703125,299.7863464355469,294.88623046875,299.79034423828125,300.87548828125,285.03338623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463018923997879,0.9198526740074158,0.9198526740074158,0.0,7.813266277313232,410.0,19044.201171875,0.0,1768.940185546875,1.0,283.0407409667969,284.31396484375,297.8142395019531,299.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,34664.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069295167922974,1.0,0.0,0.0,3.5739169120788574,3.5739400386810303,8.522798680132837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.40087890625,0.0,1440.375732421875,1895.4371337890625,0.0,528.6415405273438,0.887098491191864,1.0,0.0,3.0,1.0,0.0
