time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841300,301.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.824114978313446,1.0,0.0606912858784198,301.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.824114978313446,1.0,0.0639108419418335,300.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.824114978313446,1.0,0.0472043342888355,300.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.824114978313446,1.0,0.0639108419418335,300.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.824114978313446,1.0,0.3031655251979828,285.06378173828125,284.95001220703125,299.7969055175781,294.8865661621094,299.80084228515625,300.87896728515625,285.0834350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870307922363,0.6432349681854248,0.003452063538134,0.4630428254604339,0.9853634834289552,0.9853634834289552,0.0,7.813529968261719,410.0,18912.541015625,0.0,1768.93994140625,1.0,283.1323547363281,284.361572265625,297.82086181640625,299.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,31695.591796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006172060966492,1.0,0.0,0.0,3.6630492210388175,3.6630725860595694,8.953210226536612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.96728515625,0.0,1515.4134521484375,1895.4371337890625,0.0,508.8189697265625,0.9053839445114136,1.0,0.0,3.0,1.0,0.0
17841360,301.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.824114978313446,1.0,0.0606912821531295,301.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.824114978313446,1.0,0.0639108419418335,300.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.824114978313446,1.0,0.0472043305635452,300.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.824114978313446,1.0,0.0639108419418335,300.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.824114978313446,1.0,0.3031655251979828,285.0965270996094,284.95001220703125,299.8074645996094,294.8866882324219,299.8113708496094,300.8826904296875,285.0997619628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630563259124756,1.0,1.0,0.0,7.813678741455078,410.0,18969.646484375,0.0,1768.9398193359375,1.0,283.1472473144531,284.3597412109375,297.8538818359375,299.2106018066406,293.1499938964844,293.1499938964844,283.04998779296875,31539.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989513158798218,1.0,0.0,0.0,3.741476058959961,3.74150013923645,9.340695328319272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.54638671875,0.0,1603.1337890625,1895.4371337890625,0.0,503.716064453125,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
17841420,301.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0606912821531295,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0639108419418335,300.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0472043305635452,300.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0639108419418335,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.3031655251979828,285.0149230957031,284.95001220703125,299.82867431640625,294.88623046875,299.8324890136719,300.8894958496094,285.00262451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.463054746389389,1.0,1.0,0.0,7.813661098480225,410.0,19144.232421875,0.0,1768.9398193359375,1.0,283.0513916015625,284.24285888671875,297.92333984375,299.3255920410156,293.1499938964844,293.1499938964844,282.75,33363.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088205337524414,1.0,0.0,0.0,3.847311019897461,3.847336530685425,9.876609965431271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.529296875,0.0,1743.169921875,1895.4371337890625,0.0,534.7329711914062,0.9477130770683287,1.0,0.0,3.0,1.0,0.0
17841480,301.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0606912821531295,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0639108419418335,300.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0472043305635452,300.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.0639108419418335,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.824114978313446,1.0,0.3031655251979828,285.0149230957031,284.95001220703125,299.82867431640625,294.88623046875,299.8324890136719,300.8894958496094,285.00262451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.463054746389389,1.0,1.0,0.0,7.813661098480225,410.0,19144.232421875,0.0,1768.9398193359375,1.0,283.0513916015625,284.24285888671875,297.92333984375,299.3255920410156,293.1499938964844,293.1499938964844,282.75,33363.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088205337524414,1.0,0.0,0.0,3.847311019897461,3.847336530685425,9.876609965431271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.529296875,0.0,1743.169921875,1895.4371337890625,0.0,534.7329711914062,0.9477130770683287,1.0,0.0,3.0,1.0,0.0
17841540,301.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0606912933290004,301.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0639108568429946,300.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0472043380141258,300.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0639108568429946,300.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.3031655848026275,284.7733764648437,284.95001220703125,299.8500061035156,294.8848876953125,299.8537292480469,300.89404296875,284.7555847167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463015615940094,0.8227021098136902,0.8227021098136902,0.0,7.813230037689209,410.0,19396.494140625,0.0,1768.940185546875,1.0,282.75616455078125,283.9991760253906,297.9559326171875,299.4190673828125,293.1499938964844,293.1499938964844,283.04998779296875,42521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285682678222656,1.0,0.0,0.0,3.717008829116821,3.717034578323364,9.218929335474968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.6328125,0.0,1658.697021484375,1895.4371337890625,0.0,602.7921752929688,0.9219791889190674,1.0,0.0,3.0,1.0,0.0
17841600,301.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0606912933290004,301.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0639108568429946,300.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0472043380141258,300.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.0639108568429946,300.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8241150379180908,1.0,0.3031655848026275,284.7733764648437,284.95001220703125,299.8500061035156,294.8848876953125,299.8537292480469,300.89404296875,284.7555847167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.463015615940094,0.8227021098136902,0.8227021098136902,0.0,7.813230037689209,410.0,19396.494140625,0.0,1768.940185546875,1.0,282.75616455078125,283.9991760253906,297.9559326171875,299.4190673828125,293.1499938964844,293.1499938964844,283.04998779296875,42521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285682678222656,1.0,0.0,0.0,3.717008829116821,3.717034578323364,9.218929335474968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.6328125,0.0,1658.697021484375,1895.4371337890625,0.0,602.7921752929688,0.9219791889190674,1.0,0.0,3.0,1.0,0.0
17841660,301.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0606913194060325,301.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0639108791947364,300.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0472043566405773,300.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0639108791947364,300.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.3031657040119171,285.01043701171875,284.95001220703125,299.8727722167969,294.88140869140625,299.87603759765625,300.8770751953125,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520658664405,0.4629417061805725,0.924383282661438,0.924383282661438,0.0,7.812415599822998,410.0,19041.359375,0.0,1768.94091796875,1.0,283.0409240722656,284.30694580078125,297.81036376953125,299.1701354980469,293.1499938964844,293.1499938964844,282.75,34664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077264904975891,1.0,0.0,0.0,3.5935816764831543,3.593604803085327,8.616845548203855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.8916015625,0.0,1461.4639892578125,1895.4371337890625,0.0,531.2000732421875,0.8934450745582581,1.0,0.0,3.0,1.0,0.0
17841720,301.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0606913194060325,301.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0639108791947364,300.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0472043566405773,300.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.0639108791947364,300.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8241150975227356,1.0,0.3031657040119171,285.01043701171875,284.95001220703125,299.8727722167969,294.88140869140625,299.87603759765625,300.8770751953125,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466873288154602,0.6432352662086487,0.0034520658664405,0.4629417061805725,0.924383282661438,0.924383282661438,0.0,7.812415599822998,410.0,19041.359375,0.0,1768.94091796875,1.0,283.0409240722656,284.30694580078125,297.81036376953125,299.1701354980469,293.1499938964844,293.1499938964844,282.75,34664.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077264904975891,1.0,0.0,0.0,3.5935816764831543,3.593604803085327,8.616845548203855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.8916015625,0.0,1461.4639892578125,1895.4371337890625,0.0,531.2000732421875,0.8934450745582581,1.0,0.0,3.0,1.0,0.0
17841780,301.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0606913529336452,301.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0639109164476394,300.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0472043864428997,300.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0639109164476394,300.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.3031658828258514,284.8246459960937,284.95001220703125,299.89813232421875,294.8747253417969,299.9010314941406,300.8653564453125,284.8058776855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520684275776,0.4628358483314514,0.7962131500244141,0.7962131500244141,0.0,7.811249256134033,410.0,19304.521484375,0.0,1768.94189453125,1.0,282.7574462890625,284.066162109375,297.9169921875,299.3558654785156,293.1499938964844,293.1499938964844,283.04998779296875,41918.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214704275131226,1.0,0.0,0.0,3.513218641281128,3.513242244720459,8.235759310082358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.50732421875,0.0,1428.877685546875,1895.4371337890625,0.0,577.369384765625,0.8765347599983215,1.0,0.0,3.0,1.0,0.0
17841840,301.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0606913529336452,301.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0639109164476394,300.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0472043864428997,300.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.0639109164476394,300.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8241151571273804,1.0,0.3031658828258514,284.8246459960937,284.95001220703125,299.89813232421875,294.8747253417969,299.9010314941406,300.8653564453125,284.8058776855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876864433289,0.6432356238365173,0.0034520684275776,0.4628358483314514,0.7962131500244141,0.7962131500244141,0.0,7.811249256134033,410.0,19304.521484375,0.0,1768.94189453125,1.0,282.7574462890625,284.066162109375,297.9169921875,299.3558654785156,293.1499938964844,293.1499938964844,283.04998779296875,41918.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214704275131226,1.0,0.0,0.0,3.513218641281128,3.513242244720459,8.235759310082358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.50732421875,0.0,1428.877685546875,1895.4371337890625,0.0,577.369384765625,0.8765347599983215,1.0,0.0,3.0,1.0,0.0
17841900,301.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241151571273804,1.0,0.0606913715600967,301.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241151571273804,1.0,0.0639109387993812,300.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241151571273804,1.0,0.0472044013440609,300.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241151571273804,1.0,0.0639109387993812,300.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8241151571273804,1.0,0.3031659722328186,284.899169921875,284.95001220703125,299.9117736816406,294.8702392578125,299.9144287109375,300.8608093261719,284.9748840332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646687924861908,0.6432358622550964,0.0034520700573921,0.462769478559494,0.8083422780036926,0.8083422780036926,0.0,7.81051778793335,410.0,18708.96875,0.0,1768.9425048828125,1.0,282.9944763183594,284.3133544921875,297.8123474121094,299.1265563964844,293.1499938964844,293.1499938964844,283.04998779296875,42620.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106521844863892,1.0,0.0,0.0,3.3218815326690674,3.321903705596924,7.363115059888514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.87158203125,0.0,1242.9249267578125,1895.4371337890625,0.0,540.7015991210938,0.8408486843109131,1.0,0.0,3.0,1.0,0.0
17841960,301.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8241152167320251,1.0,0.0606913976371288,301.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8241152167320251,1.0,0.063910961151123,300.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8241152167320251,1.0,0.0472044199705123,300.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8241152167320251,1.0,0.063910961151123,300.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8241152167320251,1.0,0.3031660914421081,285.0483093261719,284.95001220703125,299.92596435546875,294.8650207519531,299.928466796875,300.8584289550781,285.0716552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466881632804871,0.6432361006736755,0.0034520716872066,0.4626931548118591,0.919270932674408,0.919270932674408,0.0,7.809677124023437,410.0,18991.578125,0.0,1768.943115234375,1.0,283.0401306152344,284.3525085449219,297.80322265625,299.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,32850.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036317110061646,1.0,0.0,0.0,3.4623560905456543,3.4623777866363525,7.99901954451343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.32080078125,0.0,1311.9019775390625,1895.4371337890625,0.0,518.1886596679688,0.8611937165260315,1.0,0.0,3.0,1.0,0.0
17842020,301.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0606914572417736,301.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0639110282063484,300.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0472044683992862,300.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0639110282063484,300.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.303166389465332,285.1222839355469,284.95001220703125,299.9560546875,294.8525085449219,299.95819091796875,300.8573913574219,285.12353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625072181224823,1.0,1.0,0.0,7.807628631591797,410.0,18895.38671875,0.0,1768.94482421875,1.0,283.14752197265625,284.3771667480469,297.8356628417969,299.1923828125,293.1499938964844,293.1499938964844,283.04998779296875,30452.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992131888866424,1.0,0.0,0.0,3.677381277084351,3.677404642105103,9.023408438224578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7900390625,0.0,1522.030029296875,1895.4371337890625,0.0,504.5147399902344,0.908849596977234,1.0,0.0,3.0,1.0,0.0
17842080,301.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0606914572417736,301.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0639110282063484,300.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0472044683992862,300.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.0639110282063484,300.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8241153359413147,1.0,0.303166389465332,285.1222839355469,284.95001220703125,299.9560546875,294.8525085449219,299.95819091796875,300.8573913574219,285.12353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466888189315796,0.6432367563247681,0.0034520761109888,0.4625072181224823,1.0,1.0,0.0,7.807628631591797,410.0,18895.38671875,0.0,1768.94482421875,1.0,283.14752197265625,284.3771667480469,297.8356628417969,299.1923828125,293.1499938964844,293.1499938964844,283.04998779296875,30452.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992131888866424,1.0,0.0,0.0,3.677381277084351,3.677404642105103,9.023408438224578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7900390625,0.0,1522.030029296875,1895.4371337890625,0.0,504.5147399902344,0.908849596977234,1.0,0.0,3.0,1.0,0.0
17842140,301.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0606915317475795,301.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0639111101627349,300.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0472045242786407,300.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0639111101627349,300.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.303166776895523,285.0321655273437,284.95001220703125,299.9882507324219,294.8373413085937,299.99005126953125,300.85809326171875,285.0191955566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895937919617,0.6432375311851501,0.0034520814660936,0.4622724950313568,1.0,1.0,0.0,7.805043697357178,410.0,19045.337890625,0.0,1768.947021484375,1.0,283.0519104003906,284.25,297.8834228515625,299.2864990234375,293.1499938964844,293.1499938964844,282.75,32690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110064744949341,1.0,0.0,0.0,3.808328151702881,3.808353185653688,9.677473826741334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.791015625,0.0,1690.716796875,1895.4371337890625,0.0,541.8638916015625,0.9384326338768004,1.0,0.0,3.0,1.0,0.0
17842200,301.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0606915317475795,301.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0639111101627349,300.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0472045242786407,300.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.0639111101627349,300.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.824115514755249,1.0,0.303166776895523,285.0321655273437,284.95001220703125,299.9882507324219,294.8373413085937,299.99005126953125,300.85809326171875,285.0191955566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895937919617,0.6432375311851501,0.0034520814660936,0.4622724950313568,1.0,1.0,0.0,7.805043697357178,410.0,19045.337890625,0.0,1768.947021484375,1.0,283.0519104003906,284.25,297.8834228515625,299.2864990234375,293.1499938964844,293.1499938964844,282.75,32690.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110064744949341,1.0,0.0,0.0,3.808328151702881,3.808353185653688,9.677473826741334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.791015625,0.0,1690.716796875,1895.4371337890625,0.0,541.8638916015625,0.9384326338768004,1.0,0.0,3.0,1.0,0.0
17842260,300.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.060691624879837,301.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0639111995697021,300.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0472045950591564,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0639111995697021,300.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.3031672239303589,284.78515625,284.95001220703125,300.0223388671875,294.8197326660156,300.0237731933594,300.858154296875,284.7650756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466905474662781,0.6432384252548218,0.0034520879853516,0.4619882106781006,0.8342078328132629,0.8342078328132629,0.0,7.801913738250732,410.0,19289.14453125,0.0,1768.9495849609375,1.0,282.7561950683594,283.99273681640625,297.8941345214844,299.3570556640625,293.1499938964844,293.1499938964844,283.04998779296875,41165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312811136245728,1.0,0.0,0.0,3.719695091247559,3.7197206020355225,9.23225854876364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.578125,0.0,1651.4896240234375,1895.4371337890625,0.0,612.8056030273438,0.9217624068260192,1.0,0.0,3.0,1.0,0.0
17842320,300.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.060691624879837,301.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0639111995697021,300.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0472045950591564,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.0639111995697021,300.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8241156935691833,1.0,0.3031672239303589,284.78515625,284.95001220703125,300.0223388671875,294.8197326660156,300.0237731933594,300.858154296875,284.7650756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466905474662781,0.6432384252548218,0.0034520879853516,0.4619882106781006,0.8342078328132629,0.8342078328132629,0.0,7.801913738250732,410.0,19289.14453125,0.0,1768.9495849609375,1.0,282.7561950683594,283.99273681640625,297.8941345214844,299.3570556640625,293.1499938964844,293.1499938964844,283.04998779296875,41165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312811136245728,1.0,0.0,0.0,3.719695091247559,3.7197206020355225,9.23225854876364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.578125,0.0,1651.4896240234375,1895.4371337890625,0.0,612.8056030273438,0.9217624068260192,1.0,0.0,3.0,1.0,0.0
17842380,300.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0606917291879653,301.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0639113113284111,300.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0472046770155429,300.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0639113113284111,300.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.3031677603721618,285.0110168457031,284.95001220703125,300.05816650390625,294.7998352050781,300.0592956542969,300.8595275878906,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432395577430725,0.0034520956687629,0.4616631269454956,0.932137370109558,0.932137370109558,0.0,7.798335552215576,410.0,18889.49609375,0.0,1768.95263671875,1.0,283.04107666015625,284.28924560546875,297.7288513183594,299.0852966308594,293.1499938964844,293.1499938964844,282.75,34440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104802250862122,1.0,0.0,0.0,3.6158175468444815,3.6158411502838135,8.723812925381935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.193359375,0.0,1483.912353515625,1895.4371337890625,0.0,540.1383666992188,0.8981242775917053,1.0,0.0,3.0,1.0,0.0
17842440,300.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0606917291879653,301.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0639113113284111,300.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0472046770155429,300.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.0639113113284111,300.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8241158723831177,1.0,0.3031677603721618,285.0110168457031,284.95001220703125,300.05816650390625,294.7998352050781,300.0592956542969,300.8595275878906,285.03424072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432395577430725,0.0034520956687629,0.4616631269454956,0.932137370109558,0.932137370109558,0.0,7.798335552215576,410.0,18889.49609375,0.0,1768.95263671875,1.0,283.04107666015625,284.28924560546875,297.7288513183594,299.0852966308594,293.1499938964844,293.1499938964844,282.75,34440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104802250862122,1.0,0.0,0.0,3.6158175468444815,3.6158411502838135,8.723812925381935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.193359375,0.0,1483.912353515625,1895.4371337890625,0.0,540.1383666992188,0.8981242775917053,1.0,0.0,3.0,1.0,0.0
17842500,300.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8241159915924072,1.0,0.0606917813420295,301.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8241159915924072,1.0,0.0639113709330558,300.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8241159915924072,1.0,0.0472047217190265,300.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8241159915924072,1.0,0.0639113709330558,300.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8241159915924072,1.0,0.3031680285930633,284.95562744140625,284.95001220703125,300.07666015625,294.7890930175781,300.07763671875,300.8616638183594,284.8892517089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466922163963318,0.6432400941848755,0.0034520996268838,0.4614915251731872,0.9137373566627502,0.9137373566627502,0.0,7.796447277069092,410.0,19427.345703125,0.0,1768.9541015625,1.0,282.7973022460937,284.0804138183594,297.8197021484375,299.29400634765625,293.1499938964844,293.1499938964844,282.75,33952.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186021327972412,1.0,0.0,0.0,3.681699752807617,3.6817238330841056,9.044614444064792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.96630859375,0.0,1553.26806640625,1895.4371337890625,0.0,567.4072265625,0.9099852442741394,1.0,0.0,3.0,1.0,0.0
17842560,300.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8241161108016968,1.0,0.060691837221384,301.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8241161108016968,1.0,0.0639114305377006,300.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8241161108016968,1.0,0.0472047626972198,300.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8241161108016968,1.0,0.0639114305377006,300.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8241161108016968,1.0,0.3031682968139648,284.8251342773437,284.95001220703125,300.09552001953125,294.77783203125,300.0963439941406,300.8630676269531,284.8052978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466927528381348,0.6432406902313232,0.0034521035850048,0.4613190293312073,0.8036800026893616,0.8036800026893616,0.0,7.794549465179443,410.0,19137.357421875,0.0,1768.9556884765625,1.0,282.7572937011719,284.0447692871094,297.8177795410156,299.2505187988281,293.1499938964844,293.1499938964844,283.04998779296875,41492.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236802101135254,1.0,0.0,0.0,3.5422515869140625,3.5422754287719727,8.372441016035737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.24072265625,0.0,1456.4501953125,1895.4371337890625,0.0,585.1654052734375,0.8828303217887878,1.0,0.0,3.0,1.0,0.0
17842620,300.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0606919415295124,301.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0639115422964096,300.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0472048446536064,300.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0639115422964096,300.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.3031688332557678,285.04669189453125,284.95001220703125,300.13427734375,294.7539367675781,300.1347961425781,300.8670349121094,285.06768798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.0034521110355854,0.4609911143779754,0.9242644906044006,0.9242644906044006,0.0,7.790942192077637,410.0,18780.9609375,0.0,1768.958740234375,1.0,283.0396423339844,284.325927734375,297.6905517578125,299.0328674316406,293.1499938964844,293.1499938964844,282.75,32907.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053412914276123,1.0,0.0,0.0,3.4922823905944824,3.49230432510376,8.137893132698082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1015625,0.0,1342.538818359375,1895.4371337890625,0.0,523.5806884765625,0.8694334626197815,1.0,0.0,3.0,1.0,0.0
17842680,300.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0606919415295124,301.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0639115422964096,300.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0472048446536064,300.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.0639115422964096,300.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8241163492202759,1.0,0.3031688332557678,285.04669189453125,284.95001220703125,300.13427734375,294.7539367675781,300.1347961425781,300.8670349121094,285.06768798828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.0034521110355854,0.4609911143779754,0.9242644906044006,0.9242644906044006,0.0,7.790942192077637,410.0,18780.9609375,0.0,1768.958740234375,1.0,283.0396423339844,284.325927734375,297.6905517578125,299.0328674316406,293.1499938964844,293.1499938964844,282.75,32907.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053412914276123,1.0,0.0,0.0,3.4922823905944824,3.49230432510376,8.137893132698082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1015625,0.0,1342.538818359375,1895.4371337890625,0.0,523.5806884765625,0.8694334626197815,1.0,0.0,3.0,1.0,0.0
17842740,301.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0606920272111892,301.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0639116317033767,300.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0472049117088317,300.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0639116317033767,300.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.3031692504882812,284.84783935546875,284.95001220703125,300.1742248535156,294.72833251953125,300.1744689941406,300.8722839355469,284.8251342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432426571846008,0.0034521173220127,0.4607211649417877,0.8075723052024841,0.8075723052024841,0.0,7.78797435760498,410.0,19035.8984375,0.0,1768.961181640625,1.0,282.7579345703125,284.061279296875,297.7842102050781,299.21209716796875,293.1499938964844,293.1499938964844,283.04998779296875,39742.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219960808753967,1.0,0.0,0.0,3.484588146209717,3.4846112728118896,8.102073820737132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.0439453125,0.0,1383.54052734375,1895.4371337890625,0.0,579.2142333984375,0.8686431050300598,1.0,0.0,3.0,1.0,0.0
17842800,301.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0606920272111892,301.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0639116317033767,300.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0472049117088317,300.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.0639116317033767,300.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8241165280342102,1.0,0.3031692504882812,284.84783935546875,284.95001220703125,300.1742248535156,294.72833251953125,300.1744689941406,300.8722839355469,284.8251342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432426571846008,0.0034521173220127,0.4607211649417877,0.8075723052024841,0.8075723052024841,0.0,7.78797435760498,410.0,19035.8984375,0.0,1768.961181640625,1.0,282.7579345703125,284.061279296875,297.7842102050781,299.21209716796875,293.1499938964844,293.1499938964844,283.04998779296875,39742.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219960808753967,1.0,0.0,0.0,3.484588146209717,3.4846112728118896,8.102073820737132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.0439453125,0.0,1383.54052734375,1895.4371337890625,0.0,579.2142333984375,0.8686431050300598,1.0,0.0,3.0,1.0,0.0
17842860,301.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.060692086815834,301.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0639116913080215,300.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0472049564123153,300.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0639116913080215,300.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.3031695485115051,285.0544738769531,284.95001220703125,300.2151794433594,294.7012023925781,300.2151794433594,300.8772277832031,285.07440185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.0034521215129643,0.4605406522750854,0.9277967810630798,0.9277967810630798,0.0,7.785989761352539,410.0,18673.876953125,0.0,1768.9627685546875,1.0,283.039306640625,284.326904296875,297.64703369140625,298.9862670898437,293.1499938964844,293.1499938964844,282.75,32214.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056952238082886,1.0,0.0,0.0,3.469533920288086,3.469555377960205,8.032218943299085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.41748046875,0.0,1314.580322265625,1895.4371337890625,0.0,524.7042236328125,0.8636955618858337,1.0,0.0,3.0,1.0,0.0
17842920,301.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.060692086815834,301.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0639116913080215,300.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0472049564123153,300.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.0639116913080215,300.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8241166472434998,1.0,0.3031695485115051,285.0544738769531,284.95001220703125,300.2151794433594,294.7012023925781,300.2151794433594,300.8772277832031,285.07440185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.0034521215129643,0.4605406522750854,0.9277967810630798,0.9277967810630798,0.0,7.785989761352539,410.0,18673.876953125,0.0,1768.9627685546875,1.0,283.039306640625,284.326904296875,297.64703369140625,298.9862670898437,293.1499938964844,293.1499938964844,282.75,32214.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056952238082886,1.0,0.0,0.0,3.469533920288086,3.469555377960205,8.032218943299085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.41748046875,0.0,1314.580322265625,1895.4371337890625,0.0,524.7042236328125,0.8636955618858337,1.0,0.0,3.0,1.0,0.0
17842980,301.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0606921166181564,301.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0639117211103439,300.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0472049787640571,300.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0639117211103439,300.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.303169697523117,284.8519287109375,284.95001220703125,300.2569885253906,294.6727905273437,300.2567138671875,300.88311767578125,284.8280639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521238412708,0.4604426622390747,0.8126283884048462,0.8126283884048462,0.0,7.784912109375,410.0,18935.021484375,0.0,1768.9637451171875,1.0,282.758056640625,284.0556030273437,297.7306213378906,299.1546630859375,293.1499938964844,293.1499938964844,283.04998779296875,39050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226139426231384,1.0,0.0,0.0,3.483371019363404,3.483394145965576,8.096415626823728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.1875,0.0,1377.3502197265625,1895.4371337890625,0.0,581.390380859375,0.8678678870201111,1.0,0.0,3.0,1.0,0.0
17843040,301.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0606921166181564,301.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0639117211103439,300.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0472049787640571,300.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.0639117211103439,300.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8241167068481445,1.0,0.303169697523117,284.8519287109375,284.95001220703125,300.2569885253906,294.6727905273437,300.2567138671875,300.88311767578125,284.8280639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521238412708,0.4604426622390747,0.8126283884048462,0.8126283884048462,0.0,7.784912109375,410.0,18935.021484375,0.0,1768.9637451171875,1.0,282.758056640625,284.0556030273437,297.7306213378906,299.1546630859375,293.1499938964844,293.1499938964844,283.04998779296875,39050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226139426231384,1.0,0.0,0.0,3.483371019363404,3.483394145965576,8.096415626823728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.1875,0.0,1377.3502197265625,1895.4371337890625,0.0,581.390380859375,0.8678678870201111,1.0,0.0,3.0,1.0,0.0
17843100,301.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8241167068481445,1.0,0.0606921277940273,301.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8241167068481445,1.0,0.0639117360115051,300.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8241167068481445,1.0,0.047204989939928,300.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8241167068481445,1.0,0.0639117360115051,300.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8241167068481445,1.0,0.3031697571277618,284.9114685058594,284.95001220703125,300.2781677246094,294.6581420898437,300.2777404785156,300.88525390625,284.9818115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.0034521245397627,0.4604066014289856,0.8214243054389954,0.8214243054389954,0.0,7.784516334533691,410.0,18321.279296875,0.0,1768.9639892578125,1.0,282.9945068359375,284.2820129394531,297.6121520996094,298.91192626953125,293.1499938964844,293.1499938964844,283.04998779296875,40575.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128263235092163,1.0,0.0,0.0,3.333903551101685,3.333925485610962,7.416506377921905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.55078125,0.0,1240.38134765625,1895.4371337890625,0.0,547.8748168945312,0.8411229848861694,1.0,0.0,3.0,1.0,0.0
17843160,301.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8241167068481445,1.0,0.0606921389698982,301.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8241167068481445,1.0,0.0639117434620857,300.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8241167068481445,1.0,0.0472049973905086,300.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8241167068481445,1.0,0.0639117434620857,300.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8241167068481445,1.0,0.3031697869300842,285.0511169433594,284.95001220703125,300.2994689941406,294.64324951171875,300.2989196777344,300.88848876953125,285.0733947753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521254710853,0.4603751599788666,0.928217113018036,0.928217113018036,0.0,7.784170627593994,410.0,18558.384765625,0.0,1768.96435546875,1.0,283.04022216796875,284.3194274902344,297.5869140625,298.9200439453125,293.1499938964844,293.1499938964844,282.75,32260.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060396790504456,1.0,0.0,0.0,3.470900058746338,3.470921754837036,8.03854675268667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.896484375,0.0,1316.2843017578125,1895.4371337890625,0.0,525.7999877929688,0.8644003868103027,1.0,0.0,3.0,1.0,0.0
17843220,301.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0606921538710594,301.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0639117583632469,300.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0472050085663795,300.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0639117583632469,300.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.3031698763370514,284.8511657714844,284.95001220703125,300.3424072265625,294.61285400390625,300.3416442871094,300.8946838378906,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603326022624969,0.8142048120498657,0.8142048120498657,0.0,7.783702850341797,410.0,18821.150390625,0.0,1768.9647216796875,1.0,282.7580261230469,284.0456237792969,297.6688842773437,299.0860900878906,293.1499938964844,293.1499938964844,283.04998779296875,38971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225691795349121,1.0,0.0,0.0,3.4896512031555176,3.4896743297576904,8.125635986289126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.38671875,0.0,1383.2373046875,1895.4371337890625,0.0,581.2326049804688,0.8691973090171814,1.0,0.0,3.0,1.0,0.0
