time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843280,301.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0606921538710594,301.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0639117583632469,300.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0472050085663795,300.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.0639117583632469,300.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8241167664527893,1.0,0.3031698763370514,284.8511657714844,284.95001220703125,300.3424072265625,294.61285400390625,300.3416442871094,300.8946838378906,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603326022624969,0.8142048120498657,0.8142048120498657,0.0,7.783702850341797,410.0,18821.150390625,0.0,1768.9647216796875,1.0,282.7580261230469,284.0456237792969,297.6688842773437,299.0860900878906,293.1499938964844,293.1499938964844,283.04998779296875,38971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225691795349121,1.0,0.0,0.0,3.4896512031555176,3.4896743297576904,8.125635986289126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.38671875,0.0,1383.2373046875,1895.4371337890625,0.0,581.2326049804688,0.8691973090171814,1.0,0.0,3.0,1.0,0.0
17843340,301.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0606921538710594,301.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0639117658138275,300.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0472050085663795,300.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0639117658138275,300.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.3031698763370514,285.0516357421875,284.95001220703125,300.3856811523437,294.5817565917969,300.3847045898437,300.9002685546875,285.07159423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603225290775299,0.9300904273986816,0.9300904273986816,0.0,7.783592224121094,410.0,18439.203125,0.0,1768.96484375,1.0,283.0394287109375,284.3070983886719,297.52490234375,298.85113525390625,293.1499938964844,293.1499938964844,282.75,32193.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057116150856018,1.0,0.0,0.0,3.479300022125244,3.4793217182159424,8.077501547631982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.45849609375,0.0,1324.2742919921875,1895.4371337890625,0.0,524.7562866210938,0.8658075332641602,1.0,0.0,3.0,1.0,0.0
17843400,301.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0606921538710594,301.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0639117658138275,300.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0472050085663795,300.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.0639117658138275,300.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241167664527893,1.0,0.3031698763370514,285.0516357421875,284.95001220703125,300.3856811523437,294.5817565917969,300.3847045898437,300.9002685546875,285.07159423828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521266352385,0.4603225290775299,0.9300904273986816,0.9300904273986816,0.0,7.783592224121094,410.0,18439.203125,0.0,1768.96484375,1.0,283.0394287109375,284.3070983886719,297.52490234375,298.85113525390625,293.1499938964844,293.1499938964844,282.75,32193.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057116150856018,1.0,0.0,0.0,3.479300022125244,3.4793217182159424,8.077501547631982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.45849609375,0.0,1324.2742919921875,1895.4371337890625,0.0,524.7562866210938,0.8658075332641602,1.0,0.0,3.0,1.0,0.0
17843460,301.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0606921799480915,301.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0639117881655693,300.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0472050309181213,300.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0639117881655693,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.3031700253486633,284.8499755859375,284.95001220703125,300.4290466308594,294.5502319335937,300.4278869628906,300.9066162109375,284.8261413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602466225624084,0.8139019012451172,0.8139019012451172,0.0,7.782757759094238,410.0,18697.876953125,0.0,1768.965576171875,1.0,282.7579650878906,284.0363464355469,297.60577392578125,299.0151062011719,293.1499938964844,293.1499938964844,283.04998779296875,39060.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221309065818787,1.0,0.0,0.0,3.491640090942383,3.491663217544556,8.13490032669506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.94091796875,0.0,1385.9215087890625,1895.4371337890625,0.0,579.6882934570312,0.8697115182876587,1.0,0.0,3.0,1.0,0.0
17843520,301.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0606921799480915,301.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0639117881655693,300.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0472050309181213,300.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.0639117881655693,300.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8241168260574341,1.0,0.3031700253486633,284.8499755859375,284.95001220703125,300.4290466308594,294.5502319335937,300.4278869628906,300.9066162109375,284.8261413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602466225624084,0.8139019012451172,0.8139019012451172,0.0,7.782757759094238,410.0,18697.876953125,0.0,1768.965576171875,1.0,282.7579650878906,284.0363464355469,297.60577392578125,299.0151062011719,293.1499938964844,293.1499938964844,283.04998779296875,39060.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221309065818787,1.0,0.0,0.0,3.491640090942383,3.491663217544556,8.13490032669506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.94091796875,0.0,1385.9215087890625,1895.4371337890625,0.0,579.6882934570312,0.8697115182876587,1.0,0.0,3.0,1.0,0.0
17843580,301.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.06069216132164,301.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0639117658138275,300.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0472050160169601,300.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0639117658138275,300.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.3031699061393738,285.05108642578125,284.95001220703125,300.4723815917969,294.5185241699219,300.47100830078125,300.91229248046875,285.07110595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521271008998,0.4602961838245392,0.9296998977661132,0.9296998977661132,0.0,7.783302307128906,410.0,18314.064453125,0.0,1768.9649658203125,1.0,283.0394287109375,284.2982788085937,297.4609680175781,298.7793884277344,293.1499938964844,293.1499938964844,282.75,32229.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50513756275177,1.0,0.0,0.0,3.479790687561035,3.4798123836517334,8.079780400294112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.6474609375,0.0,1325.0264892578125,1895.4371337890625,0.0,522.9351196289062,0.8659499287605286,1.0,0.0,3.0,1.0,0.0
17843640,301.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.06069216132164,301.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0639117658138275,300.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0472050160169601,300.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.0639117658138275,300.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8241167664527893,1.0,0.3031699061393738,285.05108642578125,284.95001220703125,300.4723815917969,294.5185241699219,300.47100830078125,300.91229248046875,285.07110595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521271008998,0.4602961838245392,0.9296998977661132,0.9296998977661132,0.0,7.783302307128906,410.0,18314.064453125,0.0,1768.9649658203125,1.0,283.0394287109375,284.2982788085937,297.4609680175781,298.7793884277344,293.1499938964844,293.1499938964844,282.75,32229.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50513756275177,1.0,0.0,0.0,3.479790687561035,3.4798123836517334,8.079780400294112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.6474609375,0.0,1325.0264892578125,1895.4371337890625,0.0,522.9351196289062,0.8659499287605286,1.0,0.0,3.0,1.0,0.0
17843700,301.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8241166472434998,1.0,0.060692086815834,301.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8241166472434998,1.0,0.0639116913080215,300.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8241166472434998,1.0,0.0472049564123153,300.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8241166472434998,1.0,0.0639116913080215,300.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8241166472434998,1.0,0.3031695187091827,284.99005126953125,284.95001220703125,300.4939880371094,294.5026550292969,300.4925231933594,300.9159851074219,284.9216003417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.0034521215129643,0.4605373740196228,0.9197587370872498,0.9197587370872498,0.0,7.785953521728516,410.0,18845.947265625,0.0,1768.9627685546875,1.0,282.7999572753906,284.0821533203125,297.54815673828125,298.9868469238281,293.1499938964844,293.1499938964844,282.75,31899.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148201584815979,1.0,0.0,0.0,3.5815024375915527,3.5815250873565674,8.559015327591624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.63037109375,0.0,1428.182373046875,1895.4371337890625,0.0,554.5386352539062,0.8860713243484497,1.0,0.0,3.0,1.0,0.0
17843760,301.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8241165280342102,1.0,0.0606920346617698,301.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8241165280342102,1.0,0.0639116391539573,300.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8241165280342102,1.0,0.047204915434122,300.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8241165280342102,1.0,0.0639116391539573,300.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8241165280342102,1.0,0.3031692802906036,284.8511047363281,284.95001220703125,300.5155029296875,294.48681640625,300.5139465332031,300.9186706542969,284.8267822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427167892456,0.0034521180205047,0.4606960415840149,0.8143060803413391,0.8143060803413391,0.0,7.787697792053223,410.0,18576.240234375,0.0,1768.9613037109375,1.0,282.7580261230469,284.02850341796875,297.54205322265625,298.943359375,293.1499938964844,293.1499938964844,283.04998779296875,38979.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214681625366211,1.0,0.0,0.0,3.490786552429199,3.490809679031372,8.130924129545747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.82177734375,0.0,1384.467529296875,1895.4371337890625,0.0,577.3613891601562,0.8696625232696533,1.0,0.0,3.0,1.0,0.0
17843820,301.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0606919527053833,301.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0639115497469902,300.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.047204852104187,300.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0639115497469902,300.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.3031688630580902,285.0508117675781,284.95001220703125,300.5581970214844,294.4554138183594,300.5564880371094,300.9244384765625,285.07086181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521119669079,0.4609551727771759,0.929268717765808,0.929268717765808,0.0,7.790546894073486,410.0,18188.71875,0.0,1768.958984375,1.0,283.0394287109375,284.2899475097656,297.3973999023437,298.7077941894531,293.1499938964844,293.1499938964844,282.75,32243.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043984651565552,1.0,0.0,0.0,3.478921890258789,3.478943586349488,8.07574622285756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.75537109375,0.0,1324.24560546875,1895.4371337890625,0.0,520.5999145507812,0.8657681941986084,1.0,0.0,3.0,1.0,0.0
17843880,301.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0606919527053833,301.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0639115497469902,300.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.047204852104187,300.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.0639115497469902,300.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241163492202759,1.0,0.3031688630580902,285.0508117675781,284.95001220703125,300.5581970214844,294.4554138183594,300.5564880371094,300.9244384765625,285.07086181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521119669079,0.4609551727771759,0.929268717765808,0.929268717765808,0.0,7.790546894073486,410.0,18188.71875,0.0,1768.958984375,1.0,283.0394287109375,284.2899475097656,297.3973999023437,298.7077941894531,293.1499938964844,293.1499938964844,282.75,32243.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043984651565552,1.0,0.0,0.0,3.478921890258789,3.478943586349488,8.07574622285756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.75537109375,0.0,1324.24560546875,1895.4371337890625,0.0,520.5999145507812,0.8657681941986084,1.0,0.0,3.0,1.0,0.0
17843940,301.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0606918632984161,301.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0639114528894424,300.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0472047813236713,300.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0639114528894424,300.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.3031684160232544,284.8499450683594,284.95001220703125,300.6003112792969,294.424560546875,300.5984802246094,300.93096923828125,284.826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612341225147247,0.8133567571640015,0.8133567571640015,0.0,7.793615341186523,410.0,18449.876953125,0.0,1768.9564208984375,1.0,282.75799560546875,284.0199584960937,297.47967529296875,298.8726501464844,293.1499938964844,293.1499938964844,283.04998779296875,39098.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207263827323914,1.0,0.0,0.0,3.490073204040528,3.4900963306427,8.127601631713333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.4150390625,0.0,1384.581787109375,1895.4371337890625,0.0,574.7680053710938,0.869394063949585,1.0,0.0,3.0,1.0,0.0
17844000,301.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0606918632984161,301.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0639114528894424,300.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0472047813236713,300.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.0639114528894424,300.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8241161704063416,1.0,0.3031684160232544,284.8499450683594,284.95001220703125,300.6003112792969,294.424560546875,300.5984802246094,300.93096923828125,284.826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466930508613586,0.6432409286499023,0.0034521054476499,0.4612341225147247,0.8133567571640015,0.8133567571640015,0.0,7.793615341186523,410.0,18449.876953125,0.0,1768.9564208984375,1.0,282.75799560546875,284.0199584960937,297.47967529296875,298.8726501464844,293.1499938964844,293.1499938964844,283.04998779296875,39098.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207263827323914,1.0,0.0,0.0,3.490073204040528,3.4900963306427,8.127601631713333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.4150390625,0.0,1384.581787109375,1895.4371337890625,0.0,574.7680053710938,0.869394063949585,1.0,0.0,3.0,1.0,0.0
17844060,301.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0606917701661586,301.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0639113560318946,300.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0472047105431556,300.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0639113560318946,300.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.3031679689884186,285.05078125,284.95001220703125,300.64166259765625,294.39453125,300.63970947265625,300.9368591308594,285.0708923339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432399749755859,0.0034520986955612,0.4615256190299988,0.9288751482963562,0.9288751482963562,0.0,7.796822071075439,410.0,18067.6875,0.0,1768.9537353515625,1.0,283.0393981933594,284.2821350097656,297.3357238769531,298.6380615234375,293.1499938964844,293.1499938964844,282.75,32245.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034959316253662,1.0,0.0,0.0,3.4773707389831543,3.4773924350738525,8.068546435424651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.3837890625,0.0,1322.693115234375,1895.4371337890625,0.0,517.7627563476562,0.8654270768165588,1.0,0.0,3.0,1.0,0.0
17844120,301.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0606917701661586,301.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0639113560318946,300.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0472047105431556,300.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.0639113560318946,300.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8241159915924072,1.0,0.3031679689884186,285.05078125,284.95001220703125,300.64166259765625,294.39453125,300.63970947265625,300.9368591308594,285.0708923339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432399749755859,0.0034520986955612,0.4615256190299988,0.9288751482963562,0.9288751482963562,0.0,7.796822071075439,410.0,18067.6875,0.0,1768.9537353515625,1.0,283.0393981933594,284.2821350097656,297.3357238769531,298.6380615234375,293.1499938964844,293.1499938964844,282.75,32245.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034959316253662,1.0,0.0,0.0,3.4773707389831543,3.4773924350738525,8.068546435424651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.3837890625,0.0,1322.693115234375,1895.4371337890625,0.0,517.7627563476562,0.8654270768165588,1.0,0.0,3.0,1.0,0.0
17844180,301.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0606916770339012,301.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0639112591743469,300.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0472046360373497,300.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0639112591743469,300.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.3031674921512604,284.8502197265625,284.95001220703125,300.6820678710937,294.36553955078125,300.6800231933594,300.943603515625,284.826416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.461819052696228,0.8132424354553223,0.8132424354553223,0.0,7.800051689147949,410.0,18333.27734375,0.0,1768.9510498046875,1.0,282.75799560546875,284.012451171875,297.4203796386719,298.8051452636719,293.1499938964844,293.1499938964844,283.04998779296875,39089.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519763708114624,1.0,0.0,0.0,3.4888765811920166,3.488899707794189,8.122028702928219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.11083984375,0.0,1383.2867431640625,1895.4371337890625,0.0,571.4203491210938,0.8691239953041077,1.0,0.0,3.0,1.0,0.0
17844240,301.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0606916770339012,301.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0639112591743469,300.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0472046360373497,300.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.0639112591743469,300.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241158127784729,1.0,0.3031674921512604,284.8502197265625,284.95001220703125,300.6820678710937,294.36553955078125,300.6800231933594,300.943603515625,284.826416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691083908081,0.6432390213012695,0.0034520919434726,0.461819052696228,0.8132424354553223,0.8132424354553223,0.0,7.800051689147949,410.0,18333.27734375,0.0,1768.9510498046875,1.0,282.75799560546875,284.012451171875,297.4203796386719,298.8051452636719,293.1499938964844,293.1499938964844,283.04998779296875,39089.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519763708114624,1.0,0.0,0.0,3.4888765811920166,3.488899707794189,8.122028702928219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.11083984375,0.0,1383.2867431640625,1895.4371337890625,0.0,571.4203491210938,0.8691239953041077,1.0,0.0,3.0,1.0,0.0
17844300,301.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8241156935691833,1.0,0.0606916286051273,301.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8241156935691833,1.0,0.0639112070202827,300.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8241156935691833,1.0,0.0472045987844467,300.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8241156935691833,1.0,0.0639112070202827,300.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8241156935691833,1.0,0.3031672537326813,284.9093933105469,284.95001220703125,300.70184326171875,294.3515319824219,300.69976806640625,300.9461364746094,284.9794311523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466906070709229,0.6432385444641113,0.0034520886838436,0.4619648456573486,0.8211992383003235,0.8211992383003235,0.0,7.801656723022461,410.0,17721.34765625,0.0,1768.94970703125,1.0,282.99462890625,284.2376708984375,297.3021850585937,298.5635986328125,293.1499938964844,293.1499938964844,283.04998779296875,40661.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096346735954285,1.0,0.0,0.0,3.33779525756836,3.3378171920776367,7.433830546688114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.177734375,0.0,1244.66796875,1895.4371337890625,0.0,537.37744140625,0.8420233726501465,1.0,0.0,3.0,1.0,0.0
17844360,301.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241155743598938,1.0,0.0606915801763534,301.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241155743598938,1.0,0.0639111548662185,300.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241155743598938,1.0,0.0472045615315437,300.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241155743598938,1.0,0.0639111548662185,300.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8241155743598938,1.0,0.3031670153141022,285.0487365722656,284.95001220703125,300.7213439941406,294.3379211425781,300.71923828125,300.9497375488281,285.07135009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901302337646,0.6432380080223083,0.0034520851913839,0.462115466594696,0.9270248413085938,0.9270248413085938,0.0,7.803314685821533,410.0,17953.12109375,0.0,1768.9483642578125,1.0,283.0402526855469,284.2769775390625,297.277587890625,298.57159423828125,293.1499938964844,293.1499938964844,282.75,32365.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024158954620361,1.0,0.0,0.0,3.4723780155181885,3.4723997116088867,8.045394110922643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.66162109375,0.0,1318.5172119140625,1895.4371337890625,0.0,514.3884887695312,0.8648166060447693,1.0,0.0,3.0,1.0,0.0
17844420,301.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0606914758682251,301.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0639110431075096,300.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0472044795751571,300.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0639110431075096,300.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.3031664788722992,284.850830078125,284.95001220703125,300.75933837890625,294.3119201660156,300.7571716308594,300.9566345214844,284.82684326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432369351387024,0.0034520775079727,0.4624433815479278,0.8135194182395935,0.8135194182395935,0.0,7.806925773620605,410.0,18227.970703125,0.0,1768.9453125,1.0,282.7580261230469,284.0054626464844,297.36651611328125,298.7434997558594,293.1499938964844,293.1499938964844,283.04998779296875,39044.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518639862537384,1.0,0.0,0.0,3.488595724105835,3.488618850708008,8.12072130429442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.21484375,0.0,1382.6722412109375,1895.4371337890625,0.0,567.537109375,0.8690259456634521,1.0,0.0,3.0,1.0,0.0
17844480,301.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0606914758682251,301.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0639110431075096,300.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0472044795751571,300.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.0639110431075096,300.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8241153955459595,1.0,0.3031664788722992,284.850830078125,284.95001220703125,300.75933837890625,294.3119201660156,300.7571716308594,300.9566345214844,284.82684326171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889977455139,0.6432369351387024,0.0034520775079727,0.4624433815479278,0.8135194182395935,0.8135194182395935,0.0,7.806925773620605,410.0,18227.970703125,0.0,1768.9453125,1.0,282.7580261230469,284.0054626464844,297.36651611328125,298.7434997558594,293.1499938964844,293.1499938964844,283.04998779296875,39044.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518639862537384,1.0,0.0,0.0,3.488595724105835,3.488618850708008,8.12072130429442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.21484375,0.0,1382.6722412109375,1895.4371337890625,0.0,567.537109375,0.8690259456634521,1.0,0.0,3.0,1.0,0.0
17844540,301.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.0606913603842258,301.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.06391092389822,300.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.04720439016819,300.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.06391092389822,300.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.3031659126281738,285.05078125,284.95001220703125,300.7958374023437,294.287841796875,300.79364013671875,300.96295166015625,285.07098388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628071188926697,0.9286448955535888,0.9286448955535888,0.0,7.810932636260986,410.0,17854.982421875,0.0,1768.9420166015625,1.0,283.0393981933594,284.2677917480469,297.2279052734375,298.51495361328125,293.1499938964844,293.1499938964844,282.75,32240.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011988282203674,1.0,0.0,0.0,3.4761881828308105,3.476209878921509,8.063059908636205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.22265625,0.0,1321.4654541015625,1895.4371337890625,0.0,510.6131896972656,0.86515873670578,1.0,0.0,3.0,1.0,0.0
17844600,301.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.0606913603842258,301.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.06391092389822,300.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.04720439016819,300.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.06391092389822,300.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8241151571273804,1.0,0.3031659126281738,285.05078125,284.95001220703125,300.7958374023437,294.287841796875,300.79364013671875,300.96295166015625,285.07098388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466878056526184,0.6432357430458069,0.0034520691260695,0.4628071188926697,0.9286448955535888,0.9286448955535888,0.0,7.810932636260986,410.0,17854.982421875,0.0,1768.9420166015625,1.0,283.0393981933594,284.2677917480469,297.2279052734375,298.51495361328125,293.1499938964844,293.1499938964844,282.75,32240.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011988282203674,1.0,0.0,0.0,3.4761881828308105,3.476209878921509,8.063059908636205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.22265625,0.0,1321.4654541015625,1895.4371337890625,0.0,510.6131896972656,0.86515873670578,1.0,0.0,3.0,1.0,0.0
17844660,301.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0606912374496459,301.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0639107972383499,300.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0472042933106422,300.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0639107972383499,300.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.3031652867794037,284.8508605957031,284.95001220703125,300.8306884765625,294.2659912109375,300.8284912109375,300.97003173828125,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.003452060278505,0.4631898999214172,0.8136891722679138,0.8136891722679138,0.0,7.815150737762451,410.0,18136.71875,0.0,1768.9384765625,1.0,282.75799560546875,283.9990234375,297.3205261230469,298.6902770996094,293.1499938964844,293.1499938964844,283.04998779296875,39044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174005627632141,1.0,0.0,0.0,3.48897647857666,3.488999366760254,8.122493113660312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.12744140625,0.0,1383.066650390625,1895.4371337890625,0.0,563.2860107421875,0.8691222667694092,1.0,0.0,3.0,1.0,0.0
17844720,301.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0606912374496459,301.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0639107972383499,300.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0472042933106422,300.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.0639107972383499,300.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8241149187088013,1.0,0.3031652867794037,284.8508605957031,284.95001220703125,300.8306884765625,294.2659912109375,300.8284912109375,300.97003173828125,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466865539550781,0.6432344913482666,0.003452060278505,0.4631898999214172,0.8136891722679138,0.8136891722679138,0.0,7.815150737762451,410.0,18136.71875,0.0,1768.9384765625,1.0,282.75799560546875,283.9990234375,297.3205261230469,298.6902770996094,293.1499938964844,293.1499938964844,283.04998779296875,39044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174005627632141,1.0,0.0,0.0,3.48897647857666,3.488999366760254,8.122493113660312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.12744140625,0.0,1383.066650390625,1895.4371337890625,0.0,563.2860107421875,0.8691222667694092,1.0,0.0,3.0,1.0,0.0
17844780,301.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0606911145150661,301.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0639106705784797,300.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0472042001783847,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0639106705784797,300.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.3031646907329559,285.0509033203125,284.95001220703125,300.8637084960937,294.2466125488281,300.8615417480469,300.9765319824219,285.0711364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432332396507263,0.0034520514309406,0.4635668396949768,0.9289790391921996,0.9289790391921996,0.0,7.819306373596191,410.0,17772.34765625,0.0,1768.93505859375,1.0,283.0393981933594,284.2616882324219,297.1861877441406,298.46661376953125,293.1499938964844,293.1499938964844,282.75,32235.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998619258403778,1.0,0.0,0.0,3.4772520065307617,3.47727370262146,8.067995054261701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.83251953125,0.0,1322.5064697265625,1895.4371337890625,0.0,506.4989013671875,0.8653899431228638,1.0,0.0,3.0,1.0,0.0
17844840,301.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0606911145150661,301.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0639106705784797,300.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0472042001783847,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.0639106705784797,300.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8241146802902222,1.0,0.3031646907329559,285.0509033203125,284.95001220703125,300.8637084960937,294.2466125488281,300.8615417480469,300.9765319824219,285.0711364746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466852426528931,0.6432332396507263,0.0034520514309406,0.4635668396949768,0.9289790391921996,0.9289790391921996,0.0,7.819306373596191,410.0,17772.34765625,0.0,1768.93505859375,1.0,283.0393981933594,284.2616882324219,297.1861877441406,298.46661376953125,293.1499938964844,293.1499938964844,282.75,32235.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998619258403778,1.0,0.0,0.0,3.4772520065307617,3.47727370262146,8.067995054261701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.83251953125,0.0,1322.5064697265625,1895.4371337890625,0.0,506.4989013671875,0.8653899431228638,1.0,0.0,3.0,1.0,0.0
17844900,301.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241145610809326,1.0,0.0606910586357116,301.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241145610809326,1.0,0.0639106035232544,300.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241145610809326,1.0,0.0472041554749012,300.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241145610809326,1.0,0.0639106035232544,300.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8241145610809326,1.0,0.303164392709732,284.9908447265625,284.95001220703125,300.8794860839844,294.23797607421875,300.8773498535156,300.98065185546875,284.9227905273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466846466064453,0.6432326436042786,0.003452047239989,0.4637450277805328,0.9197732210159302,0.9197732210159302,0.0,7.821271419525146,410.0,18317.99609375,0.0,1768.9334716796875,1.0,282.8000183105469,284.04754638671875,297.281494140625,298.681396484375,293.1499938964844,293.1499938964844,282.75,31877.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093745589256287,1.0,0.0,0.0,3.5795013904571533,3.579524040222168,8.549453696105047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.42333984375,0.0,1425.8927001953125,1895.4371337890625,0.0,536.5310668945312,0.8856161832809448,1.0,0.0,3.0,1.0,0.0
17844960,301.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241144418716431,1.0,0.0606910064816474,301.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241144418716431,1.0,0.0639105513691902,300.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241144418716431,1.0,0.0472041144967079,300.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241144418716431,1.0,0.0639105513691902,300.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241144418716431,1.0,0.3031641244888305,284.8525390625,284.95001220703125,300.89471435546875,294.23004150390625,300.8926086425781,300.9837951660156,284.8281555175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466841101646423,0.6432320475578308,0.0034520435146987,0.4639123678207397,0.8151518106460571,0.8151518106460571,0.0,7.823116779327393,410.0,18069.267578125,0.0,1768.931884765625,1.0,282.7580261230469,283.99395751953125,297.2844543457031,298.64794921875,293.1499938964844,293.1499938964844,283.04998779296875,38892.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160021781921387,1.0,0.0,0.0,3.490713596343994,3.490736722946167,8.130584205900959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.89599609375,0.0,1383.7686767578125,1895.4371337890625,0.0,558.5283203125,0.8696016669273376,1.0,0.0,3.0,1.0,0.0
17845020,301.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.06069091334939,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0639104545116424,300.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0472040437161922,300.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0639104545116424,300.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.3031636774539947,285.05096435546875,284.95001220703125,300.9235534667969,294.2165832519531,300.9215087890625,300.990478515625,285.0712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432310938835144,0.00345203676261,0.4642039835453033,0.9297841191291808,0.9297841191291808,0.0,7.826333999633789,410.0,17711.568359375,0.0,1768.92919921875,1.0,283.0394287109375,284.25634765625,297.1558837890625,298.4307556152344,293.1499938964844,293.1499938964844,282.75,32233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984248578548431,1.0,0.0,0.0,3.480407238006592,3.48042893409729,8.082643603302131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.9375,0.0,1325.676513671875,1895.4371337890625,0.0,502.1142883300781,0.866085410118103,1.0,0.0,3.0,1.0,0.0
17845080,301.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.06069091334939,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0639104545116424,300.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0472040437161922,300.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.0639104545116424,300.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8241142630577087,1.0,0.3031636774539947,285.05096435546875,284.95001220703125,300.9235534667969,294.2165832519531,300.9215087890625,300.990478515625,285.0712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432310938835144,0.00345203676261,0.4642039835453033,0.9297841191291808,0.9297841191291808,0.0,7.826333999633789,410.0,17711.568359375,0.0,1768.92919921875,1.0,283.0394287109375,284.25634765625,297.1558837890625,298.4307556152344,293.1499938964844,293.1499938964844,282.75,32233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984248578548431,1.0,0.0,0.0,3.480407238006592,3.48042893409729,8.082643603302131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.9375,0.0,1325.676513671875,1895.4371337890625,0.0,502.1142883300781,0.866085410118103,1.0,0.0,3.0,1.0,0.0
17845140,301.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0606908425688743,301.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0639103800058364,300.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0472039878368377,300.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0639103800058364,300.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.3031633198261261,284.85174560546875,284.95001220703125,300.95001220703125,294.2065124511719,300.94805908203125,300.9979858398437,284.82794189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644240140914917,0.8156778812408447,0.8156778812408447,0.0,7.828762054443359,410.0,18019.666015625,0.0,1768.92724609375,1.0,282.7579650878906,283.98876953125,297.260986328125,298.619384765625,293.1499938964844,293.1499938964844,283.04998779296875,38951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146102905273438,1.0,0.0,0.0,3.4953866004943848,3.4954097270965576,8.152367740876798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.21484375,0.0,1389.0072021484375,1895.4371337890625,0.0,553.8333740234375,0.8704978823661804,1.0,0.0,3.0,1.0,0.0
17845200,301.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0606908425688743,301.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0639103800058364,300.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0472039878368377,300.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.0639103800058364,300.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8241140842437744,1.0,0.3031633198261261,284.85174560546875,284.95001220703125,300.95001220703125,294.2065124511719,300.94805908203125,300.9979858398437,284.82794189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644240140914917,0.8156778812408447,0.8156778812408447,0.0,7.828762054443359,410.0,18019.666015625,0.0,1768.92724609375,1.0,282.7579650878906,283.98876953125,297.260986328125,298.619384765625,293.1499938964844,293.1499938964844,283.04998779296875,38951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146102905273438,1.0,0.0,0.0,3.4953866004943848,3.4954097270965576,8.152367740876798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.21484375,0.0,1389.0072021484375,1895.4371337890625,0.0,553.8333740234375,0.8704978823661804,1.0,0.0,3.0,1.0,0.0
