time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845260,301.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0606907792389392,301.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0639103129506111,300.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0472039394080638,300.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0639103129506111,300.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.3031630218029022,285.0513000488281,284.95001220703125,300.9741516113281,294.1976013183594,300.9725341796875,301.04803466796875,285.0716247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646128118038177,0.9310863614082336,0.9310863614082336,0.0,7.830845832824707,410.0,17674.5,0.0,1768.925537109375,1.0,283.0394897460937,284.25201416015625,297.13800048828125,298.40899658203125,293.1499938964844,293.1499938964844,282.75,32233.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971981346607208,1.0,0.0,0.0,3.485456705093384,3.485478401184082,8.106113114081381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.85009765625,0.0,1330.781005859375,1895.4371337890625,0.0,498.40240478515625,0.8672051429748535,1.0,0.0,3.0,1.0,0.0
17845320,301.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0606907792389392,301.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0639103129506111,300.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0472039394080638,300.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.0639103129506111,300.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8241139650344849,1.0,0.3031630218029022,285.0513000488281,284.95001220703125,300.9741516113281,294.1976013183594,300.9725341796875,301.04803466796875,285.0716247558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297229766846,0.0034520272165536,0.4646128118038177,0.9310863614082336,0.9310863614082336,0.0,7.830845832824707,410.0,17674.5,0.0,1768.925537109375,1.0,283.0394897460937,284.25201416015625,297.13800048828125,298.40899658203125,293.1499938964844,293.1499938964844,282.75,32233.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971981346607208,1.0,0.0,0.0,3.485456705093384,3.485478401184082,8.106113114081381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.85009765625,0.0,1330.781005859375,1895.4371337890625,0.0,498.40240478515625,0.8672051429748535,1.0,0.0,3.0,1.0,0.0
17845380,301.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0606907121837139,301.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0639102458953857,300.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0472038872539997,300.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0639102458953857,300.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.3031626939773559,284.8520812988281,284.95001220703125,300.9961853027344,294.1873779296875,300.994873046875,301.0908203125,284.82818603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466810703277588,0.643229067325592,0.0034520223271101,0.4648198783397674,0.8172112703323364,0.8172112703323364,0.0,7.833131790161133,410.0,17986.462890625,0.0,1768.923583984375,1.0,282.7579345703125,283.9844055175781,297.2452392578125,298.601318359375,293.1499938964844,293.1499938964844,283.04998779296875,38899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140812993049622,1.0,0.0,0.0,3.501542806625366,3.501565933227539,8.1811089103212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66015625,0.0,1395.0001220703125,1895.4371337890625,0.0,552.0595703125,0.8718376159667969,1.0,0.0,3.0,1.0,0.0
17845440,301.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0606907121837139,301.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0639102458953857,300.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0472038872539997,300.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.0639102458953857,300.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8241138458251953,1.0,0.3031626939773559,284.8520812988281,284.95001220703125,300.9961853027344,294.1873779296875,300.994873046875,301.0908203125,284.82818603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466810703277588,0.643229067325592,0.0034520223271101,0.4648198783397674,0.8172112703323364,0.8172112703323364,0.0,7.833131790161133,410.0,17986.462890625,0.0,1768.923583984375,1.0,282.7579345703125,283.9844055175781,297.2452392578125,298.601318359375,293.1499938964844,293.1499938964844,283.04998779296875,38899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140812993049622,1.0,0.0,0.0,3.501542806625366,3.501565933227539,8.1811089103212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66015625,0.0,1395.0001220703125,1895.4371337890625,0.0,552.0595703125,0.8718376159667969,1.0,0.0,3.0,1.0,0.0
17845500,301.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8241137862205505,1.0,0.0606906786561012,301.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8241137862205505,1.0,0.0639102086424827,300.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8241137862205505,1.0,0.0472038611769676,300.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8241137862205505,1.0,0.0639102086424827,300.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8241137862205505,1.0,0.3031625151634216,284.9104919433594,284.95001220703125,301.0064697265625,294.1817932128906,301.0052490234375,301.1073913574219,284.9799499511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807126998901,0.6432287096977234,0.003452019765973,0.4649300575256347,0.8251684904098511,0.8251684904098511,0.0,7.834348201751709,410.0,17393.52734375,0.0,1768.922607421875,1.0,282.9950561523437,284.2082214355469,297.1354064941406,298.37091064453125,293.1499938964844,293.1499938964844,283.04998779296875,40472.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042546391487122,1.0,0.0,0.0,3.3555243015289307,3.355546474456787,7.513012292292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.3291015625,0.0,1260.330078125,1895.4371337890625,0.0,520.146728515625,0.845681369304657,1.0,0.0,3.0,1.0,0.0
17845560,301.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8241137266159058,1.0,0.0606906414031982,301.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8241137266159058,1.0,0.0639101713895797,301.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8241137266159058,1.0,0.0472038313746452,300.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8241137266159058,1.0,0.0639101713895797,300.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8241137266159058,1.0,0.3031623363494873,285.04888916015625,284.95001220703125,301.0162048339844,294.1759033203125,301.01513671875,301.1229553222656,285.0715637207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802954673767,0.64322829246521,0.003452017204836,0.4650445878505707,0.9305209517478944,0.9305209517478944,0.0,7.835612773895264,410.0,17632.822265625,0.0,1768.9215087890625,1.0,283.0404052734375,284.2494506835937,297.11834716796875,298.38751220703125,293.1499938964844,293.1499938964844,282.75,32382.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972997009754181,1.0,0.0,0.0,3.4876627922058105,3.487684726715088,8.116378467093455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.908203125,0.0,1334.0833740234375,1895.4371337890625,0.0,498.7085876464844,0.8682091236114502,1.0,0.0,3.0,1.0,0.0
17845620,301.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0606905631721019,301.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0639100894331932,301.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0472037717700004,300.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0639100894331932,300.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.3031619489192962,284.851806640625,284.95001220703125,301.0342102050781,294.1632385253906,301.0333557128906,301.1490783691406,284.8277282714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795206069946,0.6432275176048279,0.0034520116169005,0.4652861952781677,0.8179466128349304,0.8179466128349304,0.0,7.838281154632568,410.0,17942.884765625,0.0,1768.9193115234375,1.0,282.7579345703125,283.9797668457031,297.2221069335937,298.5765380859375,293.1499938964844,293.1499938964844,283.04998779296875,38902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144021511077881,1.0,0.0,0.0,3.5064260959625244,3.5064492225646973,8.203943480111775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.44482421875,0.0,1400.087890625,1895.4371337890625,0.0,553.134765625,0.8729197978973389,1.0,0.0,3.0,1.0,0.0
17845680,301.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0606905631721019,301.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0639100894331932,301.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0472037717700004,300.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.0639100894331932,300.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8241135478019714,1.0,0.3031619489192962,284.851806640625,284.95001220703125,301.0342102050781,294.1632385253906,301.0333557128906,301.1490783691406,284.8277282714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466795206069946,0.6432275176048279,0.0034520116169005,0.4652861952781677,0.8179466128349304,0.8179466128349304,0.0,7.838281154632568,410.0,17942.884765625,0.0,1768.9193115234375,1.0,282.7579345703125,283.9797668457031,297.2221069335937,298.5765380859375,293.1499938964844,293.1499938964844,283.04998779296875,38902.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144021511077881,1.0,0.0,0.0,3.5064260959625244,3.5064492225646973,8.203943480111775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.44482421875,0.0,1400.087890625,1895.4371337890625,0.0,553.134765625,0.8729197978973389,1.0,0.0,3.0,1.0,0.0
17845740,301.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241134285926819,1.0,0.0606905184686183,301.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241134285926819,1.0,0.063910037279129,301.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241134285926819,1.0,0.0472037382423877,300.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241134285926819,1.0,0.063910037279129,300.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8241134285926819,1.0,0.3031617105007171,284.9316101074219,284.95001220703125,301.0434265136719,294.1556091308594,301.0426940917969,301.16064453125,284.99932861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466790437698364,0.6432270407676697,0.0034520083572715,0.4654285609722137,0.8387883901596069,0.8387883901596069,0.0,7.839853763580322,410.0,17379.921875,0.0,1768.91796875,1.0,283.0050354003906,284.2191467285156,297.10260009765625,298.3409423828125,293.1499938964844,293.1499938964844,283.04998779296875,39403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032809972763062,1.0,0.0,0.0,3.3659331798553467,3.365955352783203,7.559695518466469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5615234375,0.0,1262.985107421875,1895.4371337890625,0.0,517.0894775390625,0.8476560115814209,1.0,0.0,3.0,1.0,0.0
17845800,301.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8241133689880371,1.0,0.0606904812157154,301.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8241133689880371,1.0,0.063910000026226,301.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8241133689880371,1.0,0.0472037084400653,300.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8241133689880371,1.0,0.063910000026226,300.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8241133689880371,1.0,0.3031615316867828,285.0500793457031,284.95001220703125,301.0502624511719,294.1493835449219,301.0495910644531,301.1697998046875,285.0703430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646678626537323,0.6432266235351562,0.0034520055633038,0.4655438363552093,0.9321059584617616,0.9321059584617616,0.0,7.841127872467041,410.0,17584.396484375,0.0,1768.9169921875,1.0,283.03961181640625,284.2427673339844,297.092529296875,298.3598937988281,293.1499938964844,293.1499938964844,282.75,32312.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975763857364654,1.0,0.0,0.0,3.494492053985596,3.494513988494873,8.148195433932415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.93603515625,0.0,1340.5257568359375,1895.4371337890625,0.0,499.5439453125,0.8692742586135864,1.0,0.0,3.0,1.0,0.0
17845860,301.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0606903918087482,301.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0639099106192588,301.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0472036376595497,300.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0639099106192588,300.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.303161084651947,284.8507080078125,284.95001220703125,301.0643920898437,294.1343688964844,301.0639038085937,301.1879272460937,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466777324676514,0.6432257294654846,0.0034519992768764,0.4658165574073791,0.8172152638435364,0.8172152638435364,0.0,7.844141006469727,410.0,17887.00390625,0.0,1768.9144287109375,1.0,282.75787353515625,283.9757080078125,297.19287109375,298.5443725585937,293.1499938964844,293.1499938964844,283.04998779296875,39002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145778059959412,1.0,0.0,0.0,3.50681471824646,3.506837844848633,8.205761901081132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.74853515625,0.0,1401.2103271484375,1895.4371337890625,0.0,553.7243041992188,0.873078465461731,1.0,0.0,3.0,1.0,0.0
17845920,301.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0606903918087482,301.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0639099106192588,301.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0472036376595497,300.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.0639099106192588,300.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8241131901741028,1.0,0.303161084651947,284.8507080078125,284.95001220703125,301.0643920898437,294.1343688964844,301.0639038085937,301.1879272460937,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466777324676514,0.6432257294654846,0.0034519992768764,0.4658165574073791,0.8172152638435364,0.8172152638435364,0.0,7.844141006469727,410.0,17887.00390625,0.0,1768.9144287109375,1.0,282.75787353515625,283.9757080078125,297.19287109375,298.5443725585937,293.1499938964844,293.1499938964844,283.04998779296875,39002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145778059959412,1.0,0.0,0.0,3.50681471824646,3.506837844848633,8.205761901081132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.74853515625,0.0,1401.2103271484375,1895.4371337890625,0.0,553.7243041992188,0.873078465461731,1.0,0.0,3.0,1.0,0.0
17845980,301.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.060690302401781,301.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.0639098063111305,301.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.047203566879034,300.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.0639098063111305,300.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.3031606078147888,285.0494079589844,284.95001220703125,301.0766906738281,294.1182556152344,301.07635498046875,301.2030639648437,285.0696716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.6432247757911682,0.0034519925247877,0.4661031365394592,0.9311461448669434,0.9311461448669434,0.0,7.84730863571167,410.0,17524.3359375,0.0,1768.911865234375,1.0,283.0395812988281,284.2391662597656,297.06085205078125,298.32501220703125,293.1499938964844,293.1499938964844,282.75,32349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976301789283752,1.0,0.0,0.0,3.492912530899048,3.492934465408325,8.140830800584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5029296875,0.0,1339.185791015625,1895.4371337890625,0.0,499.7065124511719,0.8689578175544739,1.0,0.0,3.0,1.0,0.0
17846040,301.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.060690302401781,301.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.0639098063111305,301.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.047203566879034,300.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.0639098063111305,300.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8241130113601685,1.0,0.3031606078147888,285.0494079589844,284.95001220703125,301.0766906738281,294.1182556152344,301.07635498046875,301.2030639648437,285.0696716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676778793335,0.6432247757911682,0.0034519925247877,0.4661031365394592,0.9311461448669434,0.9311461448669434,0.0,7.84730863571167,410.0,17524.3359375,0.0,1768.911865234375,1.0,283.0395812988281,284.2391662597656,297.06085205078125,298.32501220703125,293.1499938964844,293.1499938964844,282.75,32349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976301789283752,1.0,0.0,0.0,3.492912530899048,3.492934465408325,8.140830800584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5029296875,0.0,1339.185791015625,1895.4371337890625,0.0,499.7065124511719,0.8689578175544739,1.0,0.0,3.0,1.0,0.0
17846100,301.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8241128921508789,1.0,0.0606902539730072,301.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8241128921508789,1.0,0.0639097616076469,301.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8241128921508789,1.0,0.047203529626131,300.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8241128921508789,1.0,0.0639097616076469,300.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8241128921508789,1.0,0.3031603991985321,284.9893798828125,284.95001220703125,301.0821228027344,294.1097717285156,301.0819091796875,301.2108459472656,284.9214172363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646676242351532,0.64322429895401,0.0034519892651587,0.4662511944770813,0.9214717149734496,0.9214717149734496,0.0,7.8489460945129395,410.0,18071.474609375,0.0,1768.9105224609375,1.0,282.7996826171875,284.0260925292969,297.15679931640625,298.54058837890625,293.1499938964844,293.1499938964844,282.75,31999.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075152516365051,1.0,0.0,0.0,3.5925467014312744,3.592569589614868,8.611883686171495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.83642578125,0.0,1440.72119140625,1895.4371337890625,0.0,530.520751953125,0.8886426091194153,1.0,0.0,3.0,1.0,0.0
17846160,301.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8241128325462341,1.0,0.0606902055442333,301.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8241128325462341,1.0,0.0639097094535827,301.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8241128325462341,1.0,0.047203492373228,300.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8241128325462341,1.0,0.0639097094535827,300.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8241128325462341,1.0,0.3031601309776306,284.8512268066406,284.95001220703125,301.0871276855469,294.1010437011719,301.0870056152344,301.2172546386719,284.8267822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664022326469421,0.8164921402931213,0.8164921402931213,0.0,7.850615978240967,410.0,17824.55859375,0.0,1768.9090576171875,1.0,282.7579345703125,283.9729919433594,297.1592102050781,298.5071716308594,293.1499938964844,293.1499938964844,283.04998779296875,38976.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145313739776611,1.0,0.0,0.0,3.50260329246521,3.502626419067383,8.186065088011674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.42236328125,0.0,1396.656494140625,1895.4371337890625,0.0,553.5684204101562,0.8723042011260986,1.0,0.0,3.0,1.0,0.0
17846220,301.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0606901049613952,301.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0639096051454544,301.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0472034141421318,300.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0639096051454544,300.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.3031596541404724,285.0487670898437,284.95001220703125,301.0958251953125,294.0827941894531,301.0958557128906,301.2295837402344,285.0690002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432227492332458,0.0034519783221185,0.4667123556137085,0.929392397403717,0.929392397403717,0.0,7.854045867919922,410.0,17454.94921875,0.0,1768.90625,1.0,283.03955078125,284.2362976074219,297.0251770019531,298.2855224609375,293.1499938964844,293.1499938964844,282.75,32371.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975588321685791,1.0,0.0,0.0,3.4872968196868896,3.487318515777588,8.114674301396008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5,0.0,1333.6343994140625,1895.4371337890625,0.0,499.4908142089844,0.8677309155464172,1.0,0.0,3.0,1.0,0.0
17846280,301.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0606901049613952,301.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0639096051454544,301.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0472034141421318,300.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.0639096051454544,300.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.824112594127655,1.0,0.3031596541404724,285.0487670898437,284.95001220703125,301.0958251953125,294.0827941894531,301.0958557128906,301.2295837402344,285.0690002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466747522354126,0.6432227492332458,0.0034519783221185,0.4667123556137085,0.929392397403717,0.929392397403717,0.0,7.854045867919922,410.0,17454.94921875,0.0,1768.90625,1.0,283.03955078125,284.2362976074219,297.0251770019531,298.2855224609375,293.1499938964844,293.1499938964844,282.75,32371.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975588321685791,1.0,0.0,0.0,3.4872968196868896,3.487318515777588,8.114674301396008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5,0.0,1333.6343994140625,1895.4371337890625,0.0,499.4908142089844,0.8677309155464172,1.0,0.0,3.0,1.0,0.0
17846340,301.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0606900043785572,301.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0639094933867454,301.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0472033359110355,300.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0639094933867454,300.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.3031591176986694,284.84930419921875,284.95001220703125,301.102783203125,294.06353759765625,301.1029968261719,301.2417297363281,284.825439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670317769050598,0.8135716319084167,0.8135716319084167,0.0,7.857579708099365,410.0,17745.88671875,0.0,1768.9033203125,1.0,282.7579345703125,283.9700622558594,297.1217041015625,298.4653625488281,293.1499938964844,293.1499938964844,283.04998779296875,39181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144797563552856,1.0,0.0,0.0,3.49508023262024,3.495103120803833,8.15093756045826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.6572265625,0.0,1390.343505859375,1895.4371337890625,0.0,553.3950805664062,0.8705743551254272,1.0,0.0,3.0,1.0,0.0
17846400,301.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0606900043785572,301.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0639094933867454,301.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0472033359110355,300.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.0639094933867454,300.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8241124153137207,1.0,0.3031591176986694,284.84930419921875,284.95001220703125,301.102783203125,294.06353759765625,301.1029968261719,301.2417297363281,284.825439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466736793518066,0.6432216763496399,0.0034519711043685,0.4670317769050598,0.8135716319084167,0.8135716319084167,0.0,7.857579708099365,410.0,17745.88671875,0.0,1768.9033203125,1.0,282.7579345703125,283.9700622558594,297.1217041015625,298.4653625488281,293.1499938964844,293.1499938964844,283.04998779296875,39181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144797563552856,1.0,0.0,0.0,3.49508023262024,3.495103120803833,8.15093756045826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.6572265625,0.0,1390.343505859375,1895.4371337890625,0.0,553.3950805664062,0.8705743551254272,1.0,0.0,3.0,1.0,0.0
17846460,301.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0606898963451385,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0639093816280365,301.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0472032539546489,300.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0639093816280365,300.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.3031586110591888,285.04833984375,284.95001220703125,301.1080627441406,294.0433044433594,301.1084289550781,301.2525939941406,285.0685729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466725468635559,0.6432206034660339,0.0034519634209573,0.4673585891723633,0.9268471002578736,0.9268471002578736,0.0,7.861196517944336,410.0,17377.0859375,0.0,1768.9002685546875,1.0,283.0394287109375,284.2343444824219,296.9852294921875,298.2411193847656,293.1499938964844,293.1499938964844,282.75,32376.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974124133586883,1.0,0.0,0.0,3.477285623550415,3.4773073196411133,8.068150805229379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.89990234375,0.0,1323.5389404296875,1895.4371337890625,0.0,499.0487060546875,0.8655177354812622,1.0,0.0,3.0,1.0,0.0
17846520,301.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0606898963451385,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0639093816280365,301.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0472032539546489,300.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.0639093816280365,300.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8241121768951416,1.0,0.3031586110591888,285.04833984375,284.95001220703125,301.1080627441406,294.0433044433594,301.1084289550781,301.2525939941406,285.0685729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466725468635559,0.6432206034660339,0.0034519634209573,0.4673585891723633,0.9268471002578736,0.9268471002578736,0.0,7.861196517944336,410.0,17377.0859375,0.0,1768.9002685546875,1.0,283.0394287109375,284.2343444824219,296.9852294921875,298.2411193847656,293.1499938964844,293.1499938964844,282.75,32376.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974124133586883,1.0,0.0,0.0,3.477285623550415,3.4773073196411133,8.068150805229379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.89990234375,0.0,1323.5389404296875,1895.4371337890625,0.0,499.0487060546875,0.8655177354812622,1.0,0.0,3.0,1.0,0.0
17846580,301.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0606897920370101,301.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0639092698693275,301.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0472031719982624,300.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0639092698693275,300.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.3031580746173858,284.8487548828125,284.95001220703125,301.1116943359375,294.0221252441406,301.1122436523437,301.2637023925781,284.8248596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.003451955737546,0.4676907658576965,0.8106365203857422,0.8106365203857422,0.0,7.864874362945557,410.0,17661.458984375,0.0,1768.897216796875,1.0,282.7580261230469,283.9684143066406,297.0801086425781,298.4189453125,293.1499938964844,293.1499938964844,283.04998779296875,39279.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142892003059387,1.0,0.0,0.0,3.483132123947144,3.4831552505493164,8.095304906419187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.287109375,0.0,1378.7403564453125,1895.4371337890625,0.0,552.7560424804688,0.8679727911949158,1.0,0.0,3.0,1.0,0.0
17846640,301.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0606897920370101,301.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0639092698693275,301.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0472031719982624,300.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.0639092698693275,300.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8241119980812073,1.0,0.3031580746173858,284.8487548828125,284.95001220703125,301.1116943359375,294.0221252441406,301.1122436523437,301.2637023925781,284.8248596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466714143753052,0.6432194709777832,0.003451955737546,0.4676907658576965,0.8106365203857422,0.8106365203857422,0.0,7.864874362945557,410.0,17661.458984375,0.0,1768.897216796875,1.0,282.7580261230469,283.9684143066406,297.0801086425781,298.4189453125,293.1499938964844,293.1499938964844,283.04998779296875,39279.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142892003059387,1.0,0.0,0.0,3.483132123947144,3.4831552505493164,8.095304906419187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.287109375,0.0,1378.7403564453125,1895.4371337890625,0.0,552.7560424804688,0.8679727911949158,1.0,0.0,3.0,1.0,0.0
17846700,301.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8241118788719177,1.0,0.0606897361576557,301.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8241118788719177,1.0,0.0639092177152633,301.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8241118788719177,1.0,0.0472031272947788,300.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8241118788719177,1.0,0.0639092177152633,300.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8241118788719177,1.0,0.3031578063964844,284.9071655273437,284.95001220703125,301.1129150390625,294.0111999511719,301.1135559082031,301.2682800292969,284.9767761230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432189345359802,0.0034519517794251,0.4678581953048706,0.8174961805343628,0.8174961805343628,0.0,7.86672830581665,410.0,17056.701171875,0.0,1768.8956298828125,1.0,282.994384765625,284.1937255859375,296.96405029296875,298.1817626953125,293.1499938964844,293.1499938964844,283.04998779296875,40904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043542981147766,1.0,0.0,0.0,3.326453685760498,3.3264756202697754,7.383397928606428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.47412109375,0.0,1235.5616455078125,1895.4371337890625,0.0,520.460693359375,0.8397631645202637,1.0,0.0,3.0,1.0,0.0
17846760,301.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241117596626282,1.0,0.0606896840035915,301.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241117596626282,1.0,0.0639091581106185,301.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241117596626282,1.0,0.0472030863165855,300.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241117596626282,1.0,0.0639091581106185,300.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8241117596626282,1.0,0.3031575381755829,285.0459289550781,284.95001220703125,301.11376953125,294.0000305175781,301.114501953125,301.2737731933594,285.06854248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466702818870544,0.6432183384895325,0.0034519478213042,0.4680261015892029,0.92204612493515,0.92204612493515,0.0,7.868587970733643,410.0,17289.216796875,0.0,1768.8941650390625,1.0,283.0401306152344,284.2352600097656,296.940673828125,298.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,32490.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497162401676178,1.0,0.0,0.0,3.4596810340881348,3.459702730178833,7.986664627424034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.408203125,0.0,1306.66796875,1895.4371337890625,0.0,498.294677734375,0.8601083159446716,1.0,0.0,3.0,1.0,0.0
17846820,301.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0606895759701728,301.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0639090463519096,301.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0472030006349086,300.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0639090463519096,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.3031570017337799,285.12158203125,284.95001220703125,301.1142578125,293.97705078125,301.1152038574219,301.2857971191406,285.1231384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519401378929,0.4683622121810913,1.0,1.0,0.0,7.872311592102051,410.0,17171.115234375,0.0,1768.8909912109375,1.0,283.1476135253906,284.2657165527344,296.9530944824219,298.2037048339844,293.1499938964844,293.1499938964844,283.04998779296875,30418.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910808801651001,1.0,0.0,0.0,3.675156116485596,3.675179481506348,9.01249165963236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.9365234375,0.0,1519.2843017578125,1895.4371337890625,0.0,480.3085021972656,0.9081697463989258,1.0,0.0,3.0,1.0,0.0
17846880,301.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0606895759701728,301.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0639090463519096,301.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0472030006349086,300.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.0639090463519096,300.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8241115212440491,1.0,0.3031570017337799,285.12158203125,284.95001220703125,301.1142578125,293.97705078125,301.1152038574219,301.2857971191406,285.1231384277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519401378929,0.4683622121810913,1.0,1.0,0.0,7.872311592102051,410.0,17171.115234375,0.0,1768.8909912109375,1.0,283.1476135253906,284.2657165527344,296.9530944824219,298.2037048339844,293.1499938964844,293.1499938964844,283.04998779296875,30418.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910808801651001,1.0,0.0,0.0,3.675156116485596,3.675179481506348,9.01249165963236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.9365234375,0.0,1519.2843017578125,1895.4371337890625,0.0,480.3085021972656,0.9081697463989258,1.0,0.0,3.0,1.0,0.0
17846940,301.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8241114020347595,1.0,0.0606895051896572,301.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8241114020347595,1.0,0.0639089718461036,301.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8241114020347595,1.0,0.0472029484808445,300.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8241114020347595,1.0,0.0639089718461036,300.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8241114020347595,1.0,0.3031566441059112,285.0713806152344,284.95001220703125,301.1138000488281,293.9618835449219,301.1148681640625,301.29315185546875,285.04620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432165503501892,0.0034519350156188,0.4685766398906708,1.0,1.0,0.0,7.874687671661377,410.0,17344.89453125,0.0,1768.8890380859375,1.0,283.0581970214844,284.1643981933594,297.0006103515625,298.2969055175781,293.1499938964844,293.1499938964844,283.04998779296875,32004.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987383782863617,1.0,0.0,0.0,3.768146991729736,3.768171548843384,9.474339890402916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.4384765625,0.0,1637.764892578125,1895.4371337890625,0.0,503.0675659179688,0.9288726449012756,1.0,0.0,3.0,1.0,0.0
17847000,301.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8241113424301147,1.0,0.0606894679367542,301.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8241113424301147,1.0,0.06390892714262,301.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8241113424301147,1.0,0.0472029186785221,300.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8241113424301147,1.0,0.06390892714262,300.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8241113424301147,1.0,0.3031564652919769,285.03228759765625,284.95001220703125,301.11328125,293.9532165527344,301.1144104003906,301.2969055175781,285.0184631347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466680765151978,0.6432161331176758,0.003451932221651,0.4686966836452484,1.0,1.0,0.0,7.876018524169922,410.0,17305.560546875,0.0,1768.887939453125,1.0,283.0514831542969,284.140625,296.9966125488281,298.2893371582031,293.1499938964844,293.1499938964844,282.75,32662.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021767616271973,1.0,0.0,0.0,3.806672334671021,3.806697130203247,9.669059863881555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.7236328125,0.0,1688.51220703125,1895.4371337890625,0.0,513.6443481445312,0.938038408756256,1.0,0.0,3.0,1.0,0.0
17847060,301.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0606893599033355,301.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0639088153839111,301.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0472028367221355,300.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0639088153839111,300.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.3031559288501739,284.78302001953125,284.95001220703125,301.11083984375,293.9285583496094,301.1121520996094,301.30535888671875,284.7620544433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.643215000629425,0.0034519245382398,0.4690269529819488,0.8326505422592163,0.8326505422592163,0.0,7.879680156707764,410.0,17545.57421875,0.0,1768.8848876953125,1.0,282.7562255859375,283.8821105957031,297.0077514648437,298.3597412109375,293.1499938964844,293.1499938964844,283.04998779296875,41236.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235363841056824,1.0,0.0,0.0,3.716820001602173,3.7168455123901367,9.217991987497952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.60400390625,0.0,1648.6888427734375,1895.4371337890625,0.0,584.6548461914062,0.9211249947547911,1.0,0.0,3.0,1.0,0.0
17847120,301.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0606893599033355,301.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0639088153839111,301.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0472028367221355,300.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.0639088153839111,300.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8241111040115356,1.0,0.3031559288501739,284.78302001953125,284.95001220703125,301.11083984375,293.9285583496094,301.1121520996094,301.30535888671875,284.7620544433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646666944026947,0.643215000629425,0.0034519245382398,0.4690269529819488,0.8326505422592163,0.8326505422592163,0.0,7.879680156707764,410.0,17545.57421875,0.0,1768.8848876953125,1.0,282.7562255859375,283.8821105957031,297.0077514648437,298.3597412109375,293.1499938964844,293.1499938964844,283.04998779296875,41236.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235363841056824,1.0,0.0,0.0,3.716820001602173,3.7168455123901367,9.217991987497952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.60400390625,0.0,1648.6888427734375,1895.4371337890625,0.0,584.6548461914062,0.9211249947547911,1.0,0.0,3.0,1.0,0.0
17847180,301.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0606892555952072,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0639087110757827,301.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0472027547657489,300.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0639087110757827,300.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.3031553924083709,285.0026550292969,284.95001220703125,301.10699462890625,293.9031066894531,301.1084899902344,301.3135986328125,285.02593994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658711433411,0.6432139277458191,0.0034519170876592,0.4693504571914673,0.9227604269981384,0.9227604269981384,0.0,7.883267402648926,410.0,17122.443359375,0.0,1768.8819580078125,1.0,283.041015625,284.1775207519531,296.827880859375,298.0751647949219,293.1499938964844,293.1499938964844,282.75,34769.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019413828849792,1.0,0.0,0.0,3.597885608673096,3.597908973693848,8.637499036012741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.14990234375,0.0,1466.884521484375,1895.4371337890625,0.0,512.9132080078125,0.8943879008293152,1.0,0.0,3.0,1.0,0.0
