time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847240,301.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0606892555952072,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0639087110757827,301.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0472027547657489,300.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.0639087110757827,300.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8241108655929565,1.0,0.3031553924083709,285.0026550292969,284.95001220703125,301.10699462890625,293.9031066894531,301.1084899902344,301.3135986328125,285.02593994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658711433411,0.6432139277458191,0.0034519170876592,0.4693504571914673,0.9227604269981384,0.9227604269981384,0.0,7.883267402648926,410.0,17122.443359375,0.0,1768.8819580078125,1.0,283.041015625,284.1775207519531,296.827880859375,298.0751647949219,293.1499938964844,293.1499938964844,282.75,34769.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019413828849792,1.0,0.0,0.0,3.597885608673096,3.597908973693848,8.637499036012741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.14990234375,0.0,1466.884521484375,1895.4371337890625,0.0,512.9132080078125,0.8943879008293152,1.0,0.0,3.0,1.0,0.0
17847300,301.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8241108059883118,1.0,0.060689203441143,301.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8241108059883118,1.0,0.063908651471138,301.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8241108059883118,1.0,0.0472027137875556,300.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8241108059883118,1.0,0.063908651471138,300.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8241108059883118,1.0,0.3031551539897918,284.948486328125,284.95001220703125,301.10455322265625,293.8901062011719,301.10614013671875,301.3187561035156,284.8826904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653347015381,0.6432133913040161,0.0034519133623689,0.4695088565349579,0.9025460481643676,0.9025460481643676,0.0,7.885024547576904,410.0,17652.65234375,0.0,1768.8804931640625,1.0,282.7977600097656,283.97271728515625,296.917236328125,298.27813720703125,293.1499938964844,293.1499938964844,282.75,34276.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096991658210754,1.0,0.0,0.0,3.658919334411621,3.6589431762695312,8.933033655011968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.12890625,0.0,1530.1881103515625,1895.4371337890625,0.0,537.587646484375,0.905033528804779,1.0,0.0,3.0,1.0,0.0
17847360,301.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8241106867790222,1.0,0.0606891550123691,301.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8241106867790222,1.0,0.0639085993170738,301.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8241106867790222,1.0,0.0472026765346527,300.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8241106867790222,1.0,0.0639085993170738,300.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8241106867790222,1.0,0.3031548857688904,284.81866455078125,284.95001220703125,301.101806640625,293.8769226074219,301.1034851074219,301.3229675292969,284.79913330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647982597351,0.6432129144668579,0.0034519096370786,0.4696645736694336,0.7905858755111694,0.7905858755111694,0.0,7.886752128601074,410.0,17358.826171875,0.0,1768.8790283203125,1.0,282.7577514648437,283.93896484375,296.91534423828125,298.2345886230469,293.1499938964844,293.1499938964844,283.04998779296875,42385.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147749781608582,1.0,0.0,0.0,3.500873565673828,3.500897169113159,8.177981953849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.587890625,0.0,1419.326171875,1895.4371337890625,0.0,554.3866577148438,0.8740854263305664,1.0,0.0,3.0,1.0,0.0
17847420,301.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.0606890581548213,301.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.063908502459526,301.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.0472025983035564,301.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.063908502459526,300.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.3031544089317322,285.0390625,284.95001220703125,301.09527587890625,293.8499755859375,301.09716796875,301.3319702148437,285.0605163574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637849807739,0.6432119011878967,0.0034519026521593,0.4699667692184448,0.905603528022766,0.905603528022766,0.0,7.890105724334717,410.0,16994.515625,0.0,1768.876220703125,1.0,283.0390319824219,284.22418212890625,296.7797241210937,298.0093994140625,293.1499938964844,293.1499938964844,283.1499938964844,33193.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951301515102386,1.0,0.0,0.0,3.428881883621216,3.428903341293335,7.845097798053757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.26953125,0.0,1281.069580078125,1895.4371337890625,0.0,492.2085571289063,0.8536625504493713,1.0,0.0,3.0,1.0,0.0
17847480,301.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.0606890581548213,301.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.063908502459526,301.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.0472025983035564,301.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.063908502459526,300.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8241105079650879,1.0,0.3031544089317322,285.0390625,284.95001220703125,301.09527587890625,293.8499755859375,301.09716796875,301.3319702148437,285.0605163574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637849807739,0.6432119011878967,0.0034519026521593,0.4699667692184448,0.905603528022766,0.905603528022766,0.0,7.890105724334717,410.0,16994.515625,0.0,1768.876220703125,1.0,283.0390319824219,284.22418212890625,296.7797241210937,298.0093994140625,293.1499938964844,293.1499938964844,283.1499938964844,33193.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951301515102386,1.0,0.0,0.0,3.428881883621216,3.428903341293335,7.845097798053757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.26953125,0.0,1281.069580078125,1895.4371337890625,0.0,492.2085571289063,0.8536625504493713,1.0,0.0,3.0,1.0,0.0
17847540,301.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0606889650225639,301.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0639083981513977,301.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0472025275230407,301.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0639083981513977,300.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.303153932094574,285.1127014160156,284.95001220703125,301.0874938964844,293.8223571777344,301.0895690917969,301.3432006835937,285.1137084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628313064575,0.6432108879089355,0.0034518959000706,0.4702545702457428,1.0,1.0,0.0,7.893300533294678,410.0,16877.58984375,0.0,1768.8736572265625,1.0,283.1473999023437,284.25360107421875,296.7962341308594,298.02685546875,293.1499938964844,293.1499938964844,283.04998779296875,30045.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886756837368011,1.0,0.0,0.0,3.6521694660186768,3.652192354202272,8.900104830900091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6162109375,0.0,1491.005126953125,1895.4371337890625,0.0,473.3803405761719,0.9029192328453064,1.0,0.0,3.0,1.0,0.0
17847600,301.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0606889650225639,301.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0639083981513977,301.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0472025275230407,301.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.0639083981513977,300.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8241103291511536,1.0,0.303153932094574,285.1127014160156,284.95001220703125,301.0874938964844,293.8223571777344,301.0895690917969,301.3432006835937,285.1137084960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628313064575,0.6432108879089355,0.0034518959000706,0.4702545702457428,1.0,1.0,0.0,7.893300533294678,410.0,16877.58984375,0.0,1768.8736572265625,1.0,283.1473999023437,284.25360107421875,296.7962341308594,298.02685546875,293.1499938964844,293.1499938964844,283.04998779296875,30045.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886756837368011,1.0,0.0,0.0,3.6521694660186768,3.652192354202272,8.900104830900091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6162109375,0.0,1491.005126953125,1895.4371337890625,0.0,473.3803405761719,0.9029192328453064,1.0,0.0,3.0,1.0,0.0
17847660,301.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0606888756155967,301.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0639083087444305,301.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0472024604678154,301.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0639083087444305,300.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.3031535148620605,285.0202941894531,284.95001220703125,301.0784912109375,293.7940673828125,301.0807800292969,301.3536071777344,285.0060119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618776321411,0.6432099938392639,0.0034518896136432,0.4705256521701813,1.0,1.0,0.0,7.896310329437256,410.0,16999.89453125,0.0,1768.87109375,1.0,283.0515441894531,284.1253967285156,296.8397827148437,298.113525390625,293.1499938964844,293.1499938964844,282.75,32432.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003277659416199,1.0,0.0,0.0,3.79325270652771,3.793277502059937,9.601008059689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.95361328125,0.0,1670.7177734375,1895.4371337890625,0.0,507.9285888671875,0.9348430037498474,1.0,0.0,3.0,1.0,0.0
17847720,301.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0606888756155967,301.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0639083087444305,301.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0472024604678154,301.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.0639083087444305,300.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8241101503372192,1.0,0.3031535148620605,285.0202941894531,284.95001220703125,301.0784912109375,293.7940673828125,301.0807800292969,301.3536071777344,285.0060119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618776321411,0.6432099938392639,0.0034518896136432,0.4705256521701813,1.0,1.0,0.0,7.896310329437256,410.0,16999.89453125,0.0,1768.87109375,1.0,283.0515441894531,284.1253967285156,296.8397827148437,298.113525390625,293.1499938964844,293.1499938964844,282.75,32432.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003277659416199,1.0,0.0,0.0,3.79325270652771,3.793277502059937,9.601008059689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.95361328125,0.0,1670.7177734375,1895.4371337890625,0.0,507.9285888671875,0.9348430037498474,1.0,0.0,3.0,1.0,0.0
17847780,301.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0606887936592102,301.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0639082267880439,301.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0472023971378803,301.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0639082267880439,300.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.3031530976295471,284.770751953125,284.95001220703125,301.0682983398437,293.7651062011719,301.07080078125,301.3614196777344,284.75079345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707778096199035,0.8171385526657104,0.8171385526657104,0.0,7.899110794067383,410.0,17211.5859375,0.0,1768.8687744140625,1.0,282.7564697265625,283.8717346191406,296.8468017578125,298.1790771484375,293.1499938964844,293.1499938964844,283.04998779296875,42214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222848653793335,1.0,0.0,0.0,3.677935123443604,3.677960395812988,9.026126122080314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.50146484375,0.0,1611.326416015625,1895.4371337890625,0.0,580.2302856445312,0.9129273891448976,1.0,0.0,3.0,1.0,0.0
17847840,301.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0606887936592102,301.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0639082267880439,301.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0472023971378803,301.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.0639082267880439,300.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8241099715232849,1.0,0.3031530976295471,284.770751953125,284.95001220703125,301.0682983398437,293.7651062011719,301.07080078125,301.3614196777344,284.75079345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707778096199035,0.8171385526657104,0.8171385526657104,0.0,7.899110794067383,410.0,17211.5859375,0.0,1768.8687744140625,1.0,282.7564697265625,283.8717346191406,296.8468017578125,298.1790771484375,293.1499938964844,293.1499938964844,283.04998779296875,42214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222848653793335,1.0,0.0,0.0,3.677935123443604,3.677960395812988,9.026126122080314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.50146484375,0.0,1611.326416015625,1895.4371337890625,0.0,580.2302856445312,0.9129273891448976,1.0,0.0,3.0,1.0,0.0
17847900,301.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8241099119186401,1.0,0.0606887564063072,301.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8241099119186401,1.0,0.0639081820845604,301.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8241099119186401,1.0,0.0472023673355579,301.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8241099119186401,1.0,0.0639081820845604,300.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8241099119186401,1.0,0.3031529188156128,284.8437194824219,284.95001220703125,301.06280517578125,293.7504272460937,301.0653686523437,301.3647155761719,284.919189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606259346008,0.6432087421417236,0.0034518809989094,0.4708961844444275,0.8098694682121277,0.8098694682121277,0.0,7.900425910949707,410.0,16564.392578125,0.0,1768.86767578125,1.0,282.9981689453125,284.12158203125,296.6971435546875,297.8973693847656,293.1499938964844,293.1499938964844,283.04998779296875,44602.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100664496421814,1.0,0.0,0.0,3.4411206245422363,3.4411442279815674,7.901200547166809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.92138671875,0.0,1373.6400146484375,1895.4371337890625,0.0,538.7854614257812,0.867997944355011,1.0,0.0,3.0,1.0,0.0
17847960,301.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241097927093506,1.0,0.0606887191534042,301.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241097927093506,1.0,0.0639081448316574,301.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241097927093506,1.0,0.0472023375332355,301.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241097927093506,1.0,0.0639081448316574,300.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8241097927093506,1.0,0.3031527400016784,284.99517822265625,284.95001220703125,301.0570068359375,293.735595703125,301.0596923828125,301.3692321777344,285.0213623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466602683067322,0.643208384513855,0.0034518782049417,0.4710091352462768,0.904033064842224,0.904033064842224,0.0,7.9016804695129395,410.0,16785.42578125,0.0,1768.86669921875,1.0,283.041259765625,284.17724609375,296.6581115722656,297.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,35145.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003752708435059,1.0,0.0,0.0,3.529711961746216,3.5297348499298096,8.31326929073839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.26416015625,0.0,1397.23095703125,1895.4371337890625,0.0,508.0745849609375,0.8780348896980286,1.0,0.0,3.0,1.0,0.0
17848020,301.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.0606886520981788,301.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.063908077776432,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.0472022853791713,301.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.063908077776432,300.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.3031523823738098,285.0856018066406,284.95001220703125,301.0445861816406,293.7054748535156,301.0474853515625,301.3797912597656,285.08819580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712179005146026,1.0,1.0,0.0,7.904000282287598,410.0,16666.3828125,0.0,1768.86474609375,1.0,283.147705078125,284.2226867675781,296.661376953125,297.8796691894531,293.1499938964844,293.1499938964844,283.04998779296875,31055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898770451545715,1.0,0.0,0.0,3.7097997665405273,3.7098233699798575,9.18320381515514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.11328125,0.0,1563.1192626953125,1895.4371337890625,0.0,476.8279418945313,0.9169030785560608,1.0,0.0,3.0,1.0,0.0
17848080,301.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.0606886520981788,301.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.063908077776432,301.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.0472022853791713,301.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.063908077776432,300.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.824109673500061,1.0,0.3031523823738098,285.0856018066406,284.95001220703125,301.0445861816406,293.7054748535156,301.0474853515625,301.3797912597656,285.08819580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.4712179005146026,1.0,1.0,0.0,7.904000282287598,410.0,16666.3828125,0.0,1768.86474609375,1.0,283.147705078125,284.2226867675781,296.661376953125,297.8796691894531,293.1499938964844,293.1499938964844,283.04998779296875,31055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898770451545715,1.0,0.0,0.0,3.7097997665405273,3.7098233699798575,9.18320381515514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.11328125,0.0,1563.1192626953125,1895.4371337890625,0.0,476.8279418945313,0.9169030785560608,1.0,0.0,3.0,1.0,0.0
17848140,301.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241095542907715,1.0,0.0606886111199855,301.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241095542907715,1.0,0.0639080256223678,301.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241095542907715,1.0,0.0472022518515586,301.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241095542907715,1.0,0.0639080256223678,300.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8241095542907715,1.0,0.3031521737575531,285.0267944335937,284.95001220703125,301.0350341796875,293.6834411621094,301.0380859375,301.3871765136719,285.0041809082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518702886998,0.4713534414768219,1.0,1.0,0.0,7.905506610870361,410.0,16811.052734375,0.0,1768.863525390625,1.0,283.0555725097656,284.11669921875,296.7127685546875,297.9729309082031,293.1499938964844,293.1499938964844,283.04998779296875,32600.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969033598899841,1.0,0.0,0.0,3.803067922592163,3.8030927181243896,9.650758556745132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.5849609375,0.0,1683.720703125,1895.4371337890625,0.0,497.5146484375,0.9371853470802308,1.0,0.0,3.0,1.0,0.0
17848200,301.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8241095542907715,1.0,0.060688592493534,301.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8241095542907715,1.0,0.0639080107212066,301.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8241095542907715,1.0,0.0472022406756877,301.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8241095542907715,1.0,0.0639080107212066,300.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8241095542907715,1.0,0.3031520843505859,284.9984130859375,284.95001220703125,301.0311584472656,293.6748046875,301.0342712402344,301.3897705078125,284.9851379394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466589570045471,0.6432070732116699,0.0034518691245466,0.4714027047157287,1.0,1.0,0.0,7.906054019927978,410.0,16777.392578125,0.0,1768.863037109375,1.0,283.0514831542969,284.1011047363281,296.7091064453125,297.96661376953125,293.1499938964844,293.1499938964844,282.75,33046.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991695582866668,1.0,0.0,0.0,3.829017639160156,3.829042911529541,9.782908136912738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.59033203125,0.0,1718.4222412109375,1895.4371337890625,0.0,504.3815612792969,0.9433581829071044,1.0,0.0,3.0,1.0,0.0
17848260,301.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0606885403394699,301.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0639079585671424,301.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0472021996974945,301.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0639079585671424,300.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.3031518459320068,284.75408935546875,284.95001220703125,301.0167236328125,293.64361572265625,301.0200500488281,301.3973693847656,284.7362976074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584205627441,0.6432065367698669,0.0034518653992563,0.4715624451637268,0.79924076795578,0.79924076795578,0.0,7.907829761505127,410.0,16954.58984375,0.0,1768.861572265625,1.0,282.7562561035156,283.8598327636719,296.721923828125,298.0363464355469,293.1499938964844,293.1499938964844,283.04998779296875,44103.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205702185630798,1.0,0.0,0.0,3.656139373779297,3.6561648845672607,8.919465130929893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.89990234375,0.0,1600.7427978515625,1895.4371337890625,0.0,574.2236938476562,0.90915709733963,1.0,0.0,3.0,1.0,0.0
17848320,301.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0606885403394699,301.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0639079585671424,301.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0472021996974945,301.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.0639079585671424,300.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8241094350814819,1.0,0.3031518459320068,284.75408935546875,284.95001220703125,301.0167236328125,293.64361572265625,301.0200500488281,301.3973693847656,284.7362976074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466584205627441,0.6432065367698669,0.0034518653992563,0.4715624451637268,0.79924076795578,0.79924076795578,0.0,7.907829761505127,410.0,16954.58984375,0.0,1768.861572265625,1.0,282.7562561035156,283.8598327636719,296.721923828125,298.0363464355469,293.1499938964844,293.1499938964844,283.04998779296875,44103.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205702185630798,1.0,0.0,0.0,3.656139373779297,3.6561648845672607,8.919465130929893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.89990234375,0.0,1600.7427978515625,1895.4371337890625,0.0,574.2236938476562,0.90915709733963,1.0,0.0,3.0,1.0,0.0
17848380,301.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0606884993612766,301.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0639079138636589,301.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0472021661698818,301.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0639079138636589,300.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.3031516075134277,284.9929504394531,284.95001220703125,301.0013427734375,293.6119384765625,301.0048828125,301.40509033203125,285.01776123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466579437255859,0.6432060599327087,0.0034518621396273,0.4716963768005371,0.8893774151802063,0.8893774151802063,0.0,7.909318923950195,410.0,16539.01171875,0.0,1768.8603515625,1.0,283.0399780273437,284.1761169433594,296.533447265625,297.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,35418.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982256293296814,1.0,0.0,0.0,3.476942777633667,3.4769649505615234,8.066560326369654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.2333984375,0.0,1344.878173828125,1895.4371337890625,0.0,501.5095825195313,0.8663204908370972,1.0,0.0,3.0,1.0,0.0
17848440,301.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0606884993612766,301.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0639079138636589,301.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0472021661698818,301.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.0639079138636589,300.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241093754768372,1.0,0.3031516075134277,284.9929504394531,284.95001220703125,301.0013427734375,293.6119384765625,301.0048828125,301.40509033203125,285.01776123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466579437255859,0.6432060599327087,0.0034518621396273,0.4716963768005371,0.8893774151802063,0.8893774151802063,0.0,7.909318923950195,410.0,16539.01171875,0.0,1768.8603515625,1.0,283.0399780273437,284.1761169433594,296.533447265625,297.74346923828125,293.1499938964844,293.1499938964844,283.1499938964844,35418.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982256293296814,1.0,0.0,0.0,3.476942777633667,3.4769649505615234,8.066560326369654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.2333984375,0.0,1344.878173828125,1895.4371337890625,0.0,501.5095825195313,0.8663204908370972,1.0,0.0,3.0,1.0,0.0
17848500,301.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241093158721924,1.0,0.0606884807348251,301.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241093158721924,1.0,0.0639078915119171,301.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241093158721924,1.0,0.0472021512687206,301.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241093158721924,1.0,0.0639078915119171,300.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8241093158721924,1.0,0.3031515181064605,285.0478820800781,284.95001220703125,300.9933166503906,293.5959167480469,300.9969482421875,301.4102478027344,285.06719970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577649116516,0.6432058811187744,0.0034518609754741,0.4717535078525543,0.9499549865722656,0.9499549865722656,0.0,7.909954071044922,410.0,16379.037109375,0.0,1768.85986328125,1.0,283.1312866210937,284.2234802246094,296.5202941894531,297.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,31935.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907318353652954,1.0,0.0,0.0,3.567326784133911,3.567349433898926,8.491396101817372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.4951171875,0.0,1413.3997802734375,1895.4371337890625,0.0,479.2966918945313,0.8841179013252258,1.0,0.0,3.0,1.0,0.0
17848560,301.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8241093158721924,1.0,0.0606884658336639,301.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8241093158721924,1.0,0.0639078766107559,301.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8241093158721924,1.0,0.0472021400928497,301.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8241093158721924,1.0,0.0639078766107559,300.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8241093158721924,1.0,0.3031514585018158,285.0796203613281,284.95001220703125,300.9850769042969,293.5798034667969,300.9888000488281,301.41558837890625,285.081787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057023048401,0.0034518595784902,0.4718040227890014,1.0,1.0,0.0,7.910516262054443,410.0,16421.544921875,0.0,1768.859375,1.0,283.14697265625,284.21875,296.5367126464844,297.7391357421875,293.1499938964844,293.1499938964844,283.04998779296875,30606.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879685938358307,1.0,0.0,0.0,3.6675853729248047,3.6676084995269775,8.97539848665474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.3857421875,0.0,1512.271728515625,1895.4371337890625,0.0,471.3631286621094,0.907288670539856,1.0,0.0,3.0,1.0,0.0
17848620,301.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0606884397566318,301.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0639078468084335,301.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0472021177411079,301.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0639078468084335,300.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.3031513094902038,284.98931884765625,284.95001220703125,300.96795654296875,293.5472412109375,300.9718933105469,301.4255065917969,284.9755249023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572880744934,0.643205463886261,0.0034518577158451,0.4718853533267975,0.9969050884246826,0.9969050884246826,0.0,7.9114203453063965,410.0,16532.015625,0.0,1768.858642578125,1.0,283.0516357421875,284.0926513671875,296.58306884765625,297.82537841796875,293.1499938964844,293.1499938964844,282.75,32681.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975619912147522,1.0,0.0,0.0,3.8049895763397217,3.8050146102905273,9.660514024290023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.20068359375,0.0,1686.649658203125,1895.4371337890625,0.0,499.5003967285156,0.9376368522644044,1.0,0.0,3.0,1.0,0.0
17848680,301.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0606884397566318,301.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0639078468084335,301.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0472021177411079,301.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.0639078468084335,300.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8241092562675476,1.0,0.3031513094902038,284.98931884765625,284.95001220703125,300.96795654296875,293.5472412109375,300.9718933105469,301.4255065917969,284.9755249023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466572880744934,0.643205463886261,0.0034518577158451,0.4718853533267975,0.9969050884246826,0.9969050884246826,0.0,7.9114203453063965,410.0,16532.015625,0.0,1768.858642578125,1.0,283.0516357421875,284.0926513671875,296.58306884765625,297.82537841796875,293.1499938964844,293.1499938964844,282.75,32681.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975619912147522,1.0,0.0,0.0,3.8049895763397217,3.8050146102905273,9.660514024290023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.20068359375,0.0,1686.649658203125,1895.4371337890625,0.0,499.5003967285156,0.9376368522644044,1.0,0.0,3.0,1.0,0.0
17848740,301.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0606884211301803,301.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0639078319072723,301.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0472021028399467,301.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0639078319072723,300.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.3031512200832367,284.7451477050781,284.95001220703125,300.95001220703125,293.5142822265625,300.95416259765625,301.4329528808594,284.728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719404876232147,0.7842069268226624,0.7842069268226624,0.0,7.912033557891846,410.0,16683.302734375,0.0,1768.858154296875,1.0,282.75665283203125,283.8569641113281,296.5935974121094,297.8916931152344,293.1499938964844,293.1499938964844,283.04998779296875,45058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192205309867859,1.0,0.0,0.0,3.604830503463745,3.604855537414551,8.670875786265242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.52197265625,0.0,1550.431396484375,1895.4371337890625,0.0,569.5400390625,0.8982499837875366,1.0,0.0,3.0,1.0,0.0
17848800,301.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0606884211301803,301.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0639078319072723,301.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0472021028399467,301.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.0639078319072723,300.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.8241091966629028,1.0,0.3031512200832367,284.7451477050781,284.95001220703125,300.95001220703125,293.5142822265625,300.95416259765625,301.4329528808594,284.728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571092605591,0.6432052850723267,0.0034518565516918,0.4719404876232147,0.7842069268226624,0.7842069268226624,0.0,7.912033557891846,410.0,16683.302734375,0.0,1768.858154296875,1.0,282.75665283203125,283.8569641113281,296.5935974121094,297.8916931152344,293.1499938964844,293.1499938964844,283.04998779296875,45058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192205309867859,1.0,0.0,0.0,3.604830503463745,3.604855537414551,8.670875786265242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.52197265625,0.0,1550.431396484375,1895.4371337890625,0.0,569.5400390625,0.8982499837875366,1.0,0.0,3.0,1.0,0.0
17848860,301.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0606884099543094,301.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0639078170061111,301.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0472020991146564,301.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0639078170061111,300.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.3031511902809143,284.9907531738281,284.95001220703125,300.9296875,293.4790344238281,300.934326171875,301.4406433105469,285.0160217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432051658630371,0.0034518558531999,0.4719700813293457,0.8751004338264465,0.8751004338264465,0.0,7.912362575531006,410.0,16273.6044921875,0.0,1768.8577880859375,1.0,283.039306640625,284.1801452636719,296.3998718261719,297.5933532714844,293.1499938964844,293.1499938964844,283.1499938964844,35492.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966653287410736,1.0,0.0,0.0,3.407682180404663,3.4077038764953613,7.748390089545865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.59765625,0.0,1276.3720703125,1895.4371337890625,0.0,496.7989501953125,0.8511759638786316,1.0,0.0,3.0,1.0,0.0
17848920,301.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0606884099543094,301.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0639078170061111,301.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0472020991146564,301.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.0639078170061111,300.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8241091966629028,1.0,0.3031511902809143,284.9907531738281,284.95001220703125,300.9296875,293.4790344238281,300.934326171875,301.4406433105469,285.0160217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432051658630371,0.0034518558531999,0.4719700813293457,0.8751004338264465,0.8751004338264465,0.0,7.912362575531006,410.0,16273.6044921875,0.0,1768.8577880859375,1.0,283.039306640625,284.1801452636719,296.3998718261719,297.5933532714844,293.1499938964844,293.1499938964844,283.1499938964844,35492.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966653287410736,1.0,0.0,0.0,3.407682180404663,3.4077038764953613,7.748390089545865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.59765625,0.0,1276.3720703125,1895.4371337890625,0.0,496.7989501953125,0.8511759638786316,1.0,0.0,3.0,1.0,0.0
17848980,301.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0606884099543094,301.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0639078170061111,301.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0472020953893661,301.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0639078170061111,300.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.3031511604785919,285.0755920410156,284.95001220703125,300.9056396484375,293.4398498535156,300.9107666015625,301.4511108398437,285.0772399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051658630371,0.0034518556203693,0.4719753265380859,0.9925187826156616,0.9925187826156616,0.0,7.912420749664307,410.0,16149.7119140625,0.0,1768.8577880859375,1.0,283.1472473144531,284.21856689453125,296.39776611328125,297.5844421386719,293.1499938964844,293.1499938964844,283.04998779296875,30255.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866103231906891,1.0,0.0,0.0,3.6102991104125977,3.610321760177612,8.697203952579002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0625,0.0,1446.935302734375,1895.4371337890625,0.0,467.5129089355469,0.894294023513794,1.0,0.0,3.0,1.0,0.0
17849040,301.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0606884099543094,301.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0639078170061111,301.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0472020953893661,301.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.0639078170061111,300.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8241091966629028,1.0,0.3031511604785919,285.0755920410156,284.95001220703125,300.9056396484375,293.4398498535156,300.9107666015625,301.4511108398437,285.0772399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466569900512695,0.6432051658630371,0.0034518556203693,0.4719753265380859,0.9925187826156616,0.9925187826156616,0.0,7.912420749664307,410.0,16149.7119140625,0.0,1768.8577880859375,1.0,283.1472473144531,284.21856689453125,296.39776611328125,297.5844421386719,293.1499938964844,293.1499938964844,283.04998779296875,30255.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866103231906891,1.0,0.0,0.0,3.6102991104125977,3.610321760177612,8.697203952579002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0625,0.0,1446.935302734375,1895.4371337890625,0.0,467.5129089355469,0.894294023513794,1.0,0.0,3.0,1.0,0.0
17849100,301.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8241091966629028,1.0,0.0606884099543094,301.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8241091966629028,1.0,0.0639078170061111,301.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8241091966629028,1.0,0.0472020991146564,301.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8241091966629028,1.0,0.0639078170061111,300.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8241091966629028,1.0,0.3031511902809143,285.0409240722656,284.95001220703125,300.8923034667969,293.4188842773437,300.8976745605469,301.4562683105469,285.0126342773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432051658630371,0.0034518558531999,0.4719694554805755,1.0,1.0,0.0,7.912355422973633,410.0,16320.716796875,0.0,1768.8577880859375,1.0,283.0657043457031,284.1267395019531,296.4391174316406,297.671875,293.1499938964844,293.1499938964844,283.04998779296875,31012.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918494820594787,1.0,0.0,0.0,3.710147619247437,3.710171222686768,9.18492617074662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.5029296875,0.0,1563.1866455078125,1895.4371337890625,0.0,482.5443420410156,0.9150399565696716,1.0,0.0,3.0,1.0,0.0
17849160,301.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8241091966629028,1.0,0.0606884136795997,301.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8241091966629028,1.0,0.0639078244566917,301.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8241091966629028,1.0,0.0472020991146564,301.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8241091966629028,1.0,0.0639078244566917,300.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8241091966629028,1.0,0.3031511902809143,284.98046875,284.95001220703125,300.8781433105469,293.3970947265625,300.8837280273437,301.4608764648437,284.96600341796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466570496559143,0.6432052254676819,0.0034518560860306,0.4719582796096802,0.9832181930541992,0.9832181930541992,0.0,7.9122314453125,410.0,16244.0380859375,0.0,1768.85791015625,1.0,283.0523986816406,284.0859375,296.4355163574219,297.6628112792969,293.1499938964844,293.1499938964844,282.75,32489.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969273209571838,1.0,0.0,0.0,3.7669436931610094,3.766968250274658,9.468289476899372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.87158203125,0.0,1640.1029052734375,1895.4371337890625,0.0,497.586669921875,0.92870831489563,1.0,0.0,3.0,1.0,0.0
