time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849220,301.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0606884285807609,301.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0639078393578529,301.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0472021102905273,301.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0639078393578529,300.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.3031512498855591,284.73590087890625,284.95001220703125,300.8474426269531,293.3511962890625,300.853515625,301.4682006835937,284.72027587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571688652039,0.6432053446769714,0.0034518570173531,0.4719211161136627,0.7638543844223022,0.7638543844223022,0.0,7.911818027496338,410.0,16340.5595703125,0.0,1768.8582763671875,1.0,282.75701904296875,283.857177734375,296.4337463378906,297.71453857421875,293.1499938964844,293.1499938964844,283.04998779296875,46422.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192803144454956,1.0,0.0,0.0,3.526433229446411,3.5264580249786377,8.29783232347836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.673828125,0.0,1475.3316650390625,1895.4371337890625,0.0,569.7466430664062,0.8817801475524902,1.0,0.0,3.0,1.0,0.0
17849280,301.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0606884285807609,301.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0639078393578529,301.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0472021102905273,301.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.0639078393578529,300.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8241091966629028,1.0,0.3031512498855591,284.73590087890625,284.95001220703125,300.8474426269531,293.3511962890625,300.853515625,301.4682006835937,284.72027587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571688652039,0.6432053446769714,0.0034518570173531,0.4719211161136627,0.7638543844223022,0.7638543844223022,0.0,7.911818027496338,410.0,16340.5595703125,0.0,1768.8582763671875,1.0,282.75701904296875,283.857177734375,296.4337463378906,297.71453857421875,293.1499938964844,293.1499938964844,283.04998779296875,46422.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192803144454956,1.0,0.0,0.0,3.526433229446411,3.5264580249786377,8.29783232347836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.673828125,0.0,1475.3316650390625,1895.4371337890625,0.0,569.7466430664062,0.8817801475524902,1.0,0.0,3.0,1.0,0.0
17849340,301.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8241092562675476,1.0,0.0606884397566318,301.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8241092562675476,1.0,0.0639078542590141,301.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8241092562675476,1.0,0.0472021214663982,301.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8241092562675476,1.0,0.0639078542590141,300.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8241092562675476,1.0,0.3031513392925262,284.9408874511719,284.95001220703125,300.82080078125,293.3124389648437,300.82720947265625,301.4738464355469,284.9935302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466573476791382,0.643205463886261,0.0034518579486757,0.4718784391880035,0.8216826319694519,0.8216826319694519,0.0,7.911343574523926,410.0,15854.115234375,0.0,1768.858642578125,1.0,283.0273742675781,284.1896667480469,296.2294616699219,297.3952941894531,293.1499938964844,293.1499938964844,283.04998779296875,39603.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994910061359405,1.0,0.0,0.0,3.2433066368103027,3.243327617645264,7.018904852884589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.67724609375,0.0,1149.9796142578125,1895.4371337890625,0.0,505.3634338378906,0.8225666880607605,1.0,0.0,3.0,1.0,0.0
17849400,301.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8241092562675476,1.0,0.0606884434819221,301.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8241092562675476,1.0,0.0639078542590141,301.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8241092562675476,1.0,0.0472021251916885,301.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8241092562675476,1.0,0.0639078542590141,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8241092562675476,1.0,0.3031513392925262,284.98944091796875,284.95001220703125,300.8138427734375,293.302490234375,300.82037353515625,301.47576904296875,285.0150146484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466573476791382,0.6432055234909058,0.0034518581815063,0.4718661308288574,0.8563496470451355,0.8563496470451355,0.0,7.9112067222595215,410.0,15924.7578125,0.0,1768.8587646484375,1.0,283.0381774902344,284.1885986328125,296.2219543457031,297.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,35538.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964185059070587,1.0,0.0,0.0,3.308370351791382,3.3083913326263428,7.303340794351243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9638671875,0.0,1182.1353759765625,1895.4371337890625,0.0,496.0578918457031,0.8294883370399475,1.0,0.0,3.0,1.0,0.0
17849460,301.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0606884695589542,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0639078766107559,301.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0472021400928497,301.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0639078766107559,300.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.3031514585018158,285.069091796875,284.95001220703125,300.7776184082031,293.2513732910156,300.7846069335937,301.48614501953125,285.07000732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057619094849,0.0034518598113209,0.4717955589294433,0.9679033756256104,0.9679033756256104,0.0,7.910421848297119,410.0,15781.34375,0.0,1768.8594970703125,1.0,283.14703369140625,284.21929931640625,296.2069702148437,297.3734741210937,293.1499938964844,293.1499938964844,283.04998779296875,29979.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859379827976227,1.0,0.0,0.0,3.525876998901367,3.525898694992065,8.295214115605631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.4228515625,0.0,1355.8980712890625,1895.4371337890625,0.0,465.6190185546875,0.8750846982002258,1.0,0.0,3.0,1.0,0.0
17849520,301.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0606884695589542,301.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0639078766107559,301.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0472021400928497,301.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.0639078766107559,300.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8241093158721924,1.0,0.3031514585018158,285.069091796875,284.95001220703125,300.7776184082031,293.2513732910156,300.7846069335937,301.48614501953125,285.07000732421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057619094849,0.0034518598113209,0.4717955589294433,0.9679033756256104,0.9679033756256104,0.0,7.910421848297119,410.0,15781.34375,0.0,1768.8594970703125,1.0,283.14703369140625,284.21929931640625,296.2069702148437,297.3734741210937,293.1499938964844,293.1499938964844,283.04998779296875,29979.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859379827976227,1.0,0.0,0.0,3.525876998901367,3.525898694992065,8.295214115605631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.4228515625,0.0,1355.8980712890625,1895.4371337890625,0.0,465.6190185546875,0.8750846982002258,1.0,0.0,3.0,1.0,0.0
17849580,301.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0606884956359863,301.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0639079064130783,301.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0472021624445915,301.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0639079064130783,300.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.3031516075134277,284.9693603515625,284.95001220703125,300.7390441894531,293.1982116699219,300.7464904785156,301.4957275390625,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578841209412,0.6432060599327087,0.0034518619067966,0.4717116951942444,0.9538387656211852,0.9538387656211852,0.0,7.909489631652832,410.0,15853.541015625,0.0,1768.8602294921875,1.0,283.0518798828125,284.0813903808594,296.2360534667969,297.44122314453125,293.1499938964844,293.1499938964844,282.75,32519.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959250688552856,1.0,0.0,0.0,3.689954996109009,3.689978837966919,9.08521997189382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3076171875,0.0,1551.7481689453125,1895.4371337890625,0.0,494.5799865722656,0.9112171530723572,1.0,0.0,3.0,1.0,0.0
17849640,301.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0606884956359863,301.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0639079064130783,301.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0472021624445915,301.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.0639079064130783,300.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8241093754768372,1.0,0.3031516075134277,284.9693603515625,284.95001220703125,300.7390441894531,293.1982116699219,300.7464904785156,301.4957275390625,284.9537048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466578841209412,0.6432060599327087,0.0034518619067966,0.4717116951942444,0.9538387656211852,0.9538387656211852,0.0,7.909489631652832,410.0,15853.541015625,0.0,1768.8602294921875,1.0,283.0518798828125,284.0813903808594,296.2360534667969,297.44122314453125,293.1499938964844,293.1499938964844,282.75,32519.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959250688552856,1.0,0.0,0.0,3.689954996109009,3.689978837966919,9.08521997189382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3076171875,0.0,1551.7481689453125,1895.4371337890625,0.0,494.5799865722656,0.9112171530723572,1.0,0.0,3.0,1.0,0.0
17849700,301.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8241093754768372,1.0,0.0606885105371475,301.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8241093754768372,1.0,0.0639079213142395,301.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8241093754768372,1.0,0.0472021736204624,301.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8241093754768372,1.0,0.0639079213142395,300.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8241093754768372,1.0,0.3031516671180725,284.8586120605469,284.95001220703125,300.718994140625,293.1709899902344,300.72662353515625,301.4997253417969,284.7889709472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466580629348755,0.6432061791419983,0.0034518628381192,0.4716654419898987,0.8726122379302979,0.8726122379302979,0.0,7.908975124359131,410.0,16288.30078125,0.0,1768.860595703125,1.0,282.798095703125,283.8759155273437,296.2804260253906,297.587158203125,293.1499938964844,293.1499938964844,282.75,36084.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105778574943542,1.0,0.0,0.0,3.680840015411377,3.680864334106445,9.040390409609244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.9189453125,0.0,1568.390869140625,1895.4371337890625,0.0,540.4580078125,0.9102497100830078,1.0,0.0,3.0,1.0,0.0
17849760,301.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8241094350814819,1.0,0.0606885254383087,301.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8241094350814819,1.0,0.0639079436659812,301.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8241094350814819,1.0,0.0472021847963333,301.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8241094350814819,1.0,0.0639079436659812,300.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8241094350814819,1.0,0.3031517565250397,284.73077392578125,284.95001220703125,300.69842529296875,293.14337158203125,300.706298828125,301.5028076171875,284.7174987792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466582417488098,0.6432063579559326,0.0034518640022724,0.4716166853904724,0.7316170334815979,0.7316170334815979,0.0,7.908432960510254,410.0,15877.640625,0.0,1768.861083984375,1.0,282.7579650878906,283.8721618652344,296.2239074707031,297.4783935546875,293.1499938964844,293.1499938964844,283.04998779296875,48643.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178022384643555,1.0,0.0,0.0,3.375172615051269,3.37519645690918,7.601254878863983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.98291015625,0.0,1335.8409423828125,1895.4371337890625,0.0,564.6602172851562,0.8504579663276672,1.0,0.0,3.0,1.0,0.0
17849820,301.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0606885589659214,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0639079734683036,301.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0472022145986557,301.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0639079734683036,300.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.3031519055366516,284.9962463378906,284.95001220703125,300.656005859375,293.0872497558594,300.6642761230469,301.5102844238281,285.02197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585397720337,0.6432067155838013,0.0034518665634095,0.4715126454830169,0.8331775665283203,0.8331775665283203,0.0,7.907276630401611,410.0,15493.2548828125,0.0,1768.862060546875,1.0,283.03643798828125,284.2113037109375,296.0011901855469,297.1484375,293.1499938964844,293.1499938964844,283.1499938964844,35175.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937991201877594,1.0,0.0,0.0,3.154757499694824,3.1547770500183105,6.640875085395237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.10693359375,0.0,1043.4952392578125,1895.4371337890625,0.0,488.2638244628906,0.7956870198249817,1.0,0.0,3.0,1.0,0.0
17849880,301.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0606885589659214,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0639079734683036,301.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0472022145986557,301.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.0639079734683036,300.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8241094946861267,1.0,0.3031519055366516,284.9962463378906,284.95001220703125,300.656005859375,293.0872497558594,300.6642761230469,301.5102844238281,285.02197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466585397720337,0.6432067155838013,0.0034518665634095,0.4715126454830169,0.8331775665283203,0.8331775665283203,0.0,7.907276630401611,410.0,15493.2548828125,0.0,1768.862060546875,1.0,283.03643798828125,284.2113037109375,296.0011901855469,297.1484375,293.1499938964844,293.1499938964844,283.1499938964844,35175.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937991201877594,1.0,0.0,0.0,3.154757499694824,3.1547770500183105,6.640875085395237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.10693359375,0.0,1043.4952392578125,1895.4371337890625,0.0,488.2638244628906,0.7956870198249817,1.0,0.0,3.0,1.0,0.0
17849940,301.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0606885962188243,301.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0639080107212066,301.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0472022406756877,301.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0639080107212066,300.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.3031521141529083,285.0660095214844,284.95001220703125,300.6120910644531,293.0301818847656,300.6207580566406,301.5204772949219,285.0655212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466589570045471,0.6432070732116699,0.0034518691245466,0.471401572227478,0.939796507358551,0.939796507358551,0.0,7.906041622161865,410.0,15344.2216796875,0.0,1768.863037109375,1.0,283.1464233398437,284.2271728515625,295.9832458496094,297.12261962890625,293.1499938964844,293.1499938964844,283.04998779296875,29382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828822016716003,1.0,0.0,0.0,3.4028570652008057,3.4028775691986084,7.726462172286119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.64892578125,0.0,1229.04150390625,1895.4371337890625,0.0,457.1097412109375,0.8469581604003906,1.0,0.0,3.0,1.0,0.0
17850000,301.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0606885962188243,301.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0639080107212066,301.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0472022406756877,301.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.0639080107212066,300.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8241095542907715,1.0,0.3031521141529083,285.0660095214844,284.95001220703125,300.6120910644531,293.0301818847656,300.6207580566406,301.5204772949219,285.0655212402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466589570045471,0.6432070732116699,0.0034518691245466,0.471401572227478,0.939796507358551,0.939796507358551,0.0,7.906041622161865,410.0,15344.2216796875,0.0,1768.863037109375,1.0,283.1464233398437,284.2271728515625,295.9832458496094,297.12261962890625,293.1499938964844,293.1499938964844,283.04998779296875,29382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828822016716003,1.0,0.0,0.0,3.4028570652008057,3.4028775691986084,7.726462172286119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.64892578125,0.0,1229.04150390625,1895.4371337890625,0.0,457.1097412109375,0.8469581604003906,1.0,0.0,3.0,1.0,0.0
17850060,301.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0606886334717273,301.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0639080554246902,301.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0472022704780101,301.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0639080554246902,300.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.3031522929668426,284.9618530273437,284.95001220703125,300.56695556640625,292.9725952148437,300.5760192871094,301.52978515625,284.9454345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466593146324158,0.6432074904441833,0.0034518719185143,0.4712852835655212,0.9191362261772156,0.9191362261772156,0.0,7.904749393463135,410.0,15405.4716796875,0.0,1768.8641357421875,1.0,283.0521545410156,284.08526611328125,296.00994873046875,297.1874084472656,293.1499938964844,293.1499938964844,282.75,32469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927259683609009,1.0,0.0,0.0,3.5737743377685547,3.5737969875335693,8.522118264409073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.6357421875,0.0,1424.1431884765625,1895.4371337890625,0.0,485.1070251464844,0.8849159479141235,1.0,0.0,3.0,1.0,0.0
17850120,301.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0606886334717273,301.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0639080554246902,301.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0472022704780101,301.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.0639080554246902,300.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241096138954163,1.0,0.3031522929668426,284.9618530273437,284.95001220703125,300.56695556640625,292.9725952148437,300.5760192871094,301.52978515625,284.9454345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466593146324158,0.6432074904441833,0.0034518719185143,0.4712852835655212,0.9191362261772156,0.9191362261772156,0.0,7.904749393463135,410.0,15405.4716796875,0.0,1768.8641357421875,1.0,283.0521545410156,284.08526611328125,296.00994873046875,297.1874084472656,293.1499938964844,293.1499938964844,282.75,32469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927259683609009,1.0,0.0,0.0,3.5737743377685547,3.5737969875335693,8.522118264409073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.6357421875,0.0,1424.1431884765625,1895.4371337890625,0.0,485.1070251464844,0.8849159479141235,1.0,0.0,3.0,1.0,0.0
17850180,301.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0606886707246303,301.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0639080926775932,301.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0472023002803325,301.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0639080926775932,300.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.303152471780777,284.7283630371094,284.95001220703125,300.5208740234375,292.9148254394531,300.5303039550781,301.5365905761719,284.7189025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.003451874712482,0.4711655378341675,0.6967608332633972,0.6967608332633972,0.0,7.90341854095459,410.0,15349.46875,0.0,1768.865234375,1.0,282.7589416503906,283.8980407714844,295.9949951171875,297.2174987792969,293.1499938964844,293.1499938964844,283.04998779296875,50950.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145347714424133,1.0,0.0,0.0,3.1799678802490234,3.179990291595459,6.747436032128462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.21044921875,0.0,1167.8665771484375,1895.4371337890625,0.0,553.5797119140625,0.8104239106178284,1.0,0.0,3.0,1.0,0.0
17850240,301.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0606886707246303,301.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0639080926775932,301.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0472023002803325,301.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.0639080926775932,300.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8241097331047058,1.0,0.303152471780777,284.7283630371094,284.95001220703125,300.5208740234375,292.9148254394531,300.5303039550781,301.5365905761719,284.7189025878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466597318649292,0.643207848072052,0.003451874712482,0.4711655378341675,0.6967608332633972,0.6967608332633972,0.0,7.90341854095459,410.0,15349.46875,0.0,1768.865234375,1.0,282.7589416503906,283.8980407714844,295.9949951171875,297.2174987792969,293.1499938964844,293.1499938964844,283.04998779296875,50950.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145347714424133,1.0,0.0,0.0,3.1799678802490234,3.179990291595459,6.747436032128462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.21044921875,0.0,1167.8665771484375,1895.4371337890625,0.0,553.5797119140625,0.8104239106178284,1.0,0.0,3.0,1.0,0.0
17850300,301.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8241097331047058,1.0,0.0606886893510818,301.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8241097331047058,1.0,0.063908115029335,301.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8241097331047058,1.0,0.0472023151814937,301.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8241097331047058,1.0,0.063908115029335,300.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8241097331047058,1.0,0.3031525909900665,284.8307800292969,284.95001220703125,300.49755859375,292.885986328125,300.50714111328125,301.53955078125,284.9190673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599702835083,0.6432080864906311,0.0034518761094659,0.4711048305034637,0.6999121904373169,0.6999121904373169,0.0,7.902744293212891,410.0,14691.998046875,0.0,1768.8658447265625,1.0,282.9808654785156,284.1977844238281,295.8216552734375,296.9053649902344,293.1499938964844,293.1499938964844,283.04998779296875,50473.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008147954940796,1.0,0.0,0.0,2.7947518825531006,2.794771194458008,5.211705342844652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.75048828125,0.0,856.4869995117188,1895.4371337890625,0.0,509.4278259277344,0.73860102891922,1.0,0.0,3.0,1.0,0.0
17850360,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8241097927093506,1.0,0.0606887117028236,301.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8241097927093506,1.0,0.0639081373810768,301.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8241097927093506,1.0,0.0472023300826549,301.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8241097927093506,1.0,0.0639081373810768,300.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8241097927093506,1.0,0.3031526803970337,285.0069885253906,284.95001220703125,300.47412109375,292.85723876953125,300.48388671875,301.5439453125,285.03289794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466601490974426,0.6432082653045654,0.0034518775064498,0.4710438549518585,0.8113839626312256,0.8113839626312256,0.0,7.902066707611084,410.0,15036.38671875,0.0,1768.866455078125,1.0,283.0336608886719,284.2413635253906,295.7656555175781,296.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,34445.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893859326839447,1.0,0.0,0.0,2.98357367515564,2.9835915565490723,5.939732545812149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.08837890625,0.0,900.9325561523438,1895.4371337890625,0.0,475.41546630859375,0.7581177949905396,1.0,0.0,3.0,1.0,0.0
17850420,301.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0606887489557266,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0639081746339798,301.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0472023598849773,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0639081746339798,300.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.3031528890132904,285.0638427734375,284.95001220703125,300.427001953125,292.8002014160156,300.43707275390625,301.5539245605469,285.06170654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646660566329956,0.6432086825370789,0.0034518803004175,0.4709216952323913,0.9127560257911682,0.9127560257911682,0.0,7.90070915222168,410.0,14889.353515625,0.0,1768.8675537109375,1.0,283.1455383300781,284.2377319335937,295.751220703125,296.8604431152344,293.1499938964844,293.1499938964844,283.04998779296875,28699.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478138118982315,1.0,0.0,0.0,3.2689309120178223,3.268950223922729,7.130250878617517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.7080078125,0.0,1100.1812744140625,1895.4371337890625,0.0,444.21295166015625,0.8163048624992371,1.0,0.0,3.0,1.0,0.0
17850480,301.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0606887489557266,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0639081746339798,301.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0472023598849773,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.0639081746339798,300.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8241098523139954,1.0,0.3031528890132904,285.0638427734375,284.95001220703125,300.427001953125,292.8002014160156,300.43707275390625,301.5539245605469,285.06170654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646660566329956,0.6432086825370789,0.0034518803004175,0.4709216952323913,0.9127560257911682,0.9127560257911682,0.0,7.90070915222168,410.0,14889.353515625,0.0,1768.8675537109375,1.0,283.1455383300781,284.2377319335937,295.751220703125,296.8604431152344,293.1499938964844,293.1499938964844,283.04998779296875,28699.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478138118982315,1.0,0.0,0.0,3.2689309120178223,3.268950223922729,7.130250878617517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.7080078125,0.0,1100.1812744140625,1895.4371337890625,0.0,444.21295166015625,0.8163048624992371,1.0,0.0,3.0,1.0,0.0
17850540,301.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241099119186401,1.0,0.0606887862086296,301.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241099119186401,1.0,0.0639082118868827,301.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241099119186401,1.0,0.0472023896872997,301.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241099119186401,1.0,0.0639082118868827,300.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8241099119186401,1.0,0.3031530380249023,284.9686584472656,284.95001220703125,300.38543701171875,292.7507629394531,300.3957824707031,301.5618896484375,284.9471130371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609239578247,0.6432090401649475,0.0034518828615546,0.4708147346973419,0.8939326405525208,0.8939326405525208,0.0,7.899520874023437,410.0,14974.6630859375,0.0,1768.8685302734375,1.0,283.0541687011719,284.0989074707031,295.786376953125,296.9350280761719,293.1499938964844,293.1499938964844,283.04998779296875,31701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486911416053772,1.0,0.0,0.0,3.4398980140686035,3.4399194717407227,7.895587259554304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.6884765625,0.0,1281.4327392578125,1895.4371337890625,0.0,468.3635864257813,0.8541712760925293,1.0,0.0,3.0,1.0,0.0
17850600,301.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241099715232849,1.0,0.0606887899339199,301.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241099715232849,1.0,0.0639082193374633,301.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241099715232849,1.0,0.04720239341259,301.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241099715232849,1.0,0.0639082193374633,300.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8241099715232849,1.0,0.3031530678272247,284.9554138183594,284.95001220703125,300.3797912597656,292.7441101074219,300.3901672363281,301.5628662109375,284.9383239746094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466609835624695,0.6432090997695923,0.0034518830943852,0.4708002209663391,0.8861491680145264,0.8861491680145264,0.0,7.899359703063965,410.0,14949.48828125,0.0,1768.86865234375,1.0,283.0525207519531,284.0924377441406,295.7815246582031,296.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,32436.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879469275474548,1.0,0.0,0.0,3.445627927780152,3.4456493854522705,7.92191315213131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.3681640625,0.0,1292.2896728515625,1895.4371337890625,0.0,471.3014831542969,0.8540359139442444,1.0,0.0,3.0,1.0,0.0
17850660,301.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0606888271868228,301.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0639082565903663,301.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0472024232149124,301.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0639082565903663,300.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.3031532764434814,284.9852294921875,284.95001220703125,300.3327331542969,292.6893005371094,300.3433837890625,301.5707702636719,284.9905090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518858883529,0.4706805348396301,0.9115188121795654,0.9115188121795654,0.0,7.8980302810668945,410.0,14713.783203125,0.0,1768.8697509765625,1.0,283.14752197265625,284.1533203125,295.6864624023437,296.8075561523437,293.1499938964844,293.1499938964844,283.04998779296875,32738.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862580895423889,1.0,0.0,0.0,3.499702215194702,3.4997241497039795,8.172510206350125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2666015625,0.0,1348.8992919921875,1895.4371337890625,0.0,466.5197448730469,0.8712755441665649,1.0,0.0,3.0,1.0,0.0
17850720,301.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0606888271868228,301.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0639082565903663,301.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0472024232149124,301.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.0639082565903663,300.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8241100311279297,1.0,0.3031532764434814,284.9852294921875,284.95001220703125,300.3327331542969,292.6893005371094,300.3433837890625,301.5707702636719,284.9905090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614007949829,0.6432095170021057,0.0034518858883529,0.4706805348396301,0.9115188121795654,0.9115188121795654,0.0,7.8980302810668945,410.0,14713.783203125,0.0,1768.8697509765625,1.0,283.14752197265625,284.1533203125,295.6864624023437,296.8075561523437,293.1499938964844,293.1499938964844,283.04998779296875,32738.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862580895423889,1.0,0.0,0.0,3.499702215194702,3.4997241497039795,8.172510206350125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.2666015625,0.0,1348.8992919921875,1895.4371337890625,0.0,466.5197448730469,0.8712755441665649,1.0,0.0,3.0,1.0,0.0
17850780,301.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0606888644397258,301.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0639083012938499,301.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0472024530172348,301.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0639083012938499,300.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.3031534552574157,284.9066467285156,284.95001220703125,300.2861633300781,292.6361694335937,300.2970275878906,301.57861328125,284.89532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.0034518886823207,0.4705634415149688,0.8627864122390747,0.8627864122390747,0.0,7.896729946136475,410.0,14745.1796875,0.0,1768.870849609375,1.0,283.0521240234375,284.0478515625,295.66339111328125,296.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,36210.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933743476867676,1.0,0.0,0.0,3.5406768321990967,3.540699958801269,8.364998507204291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.85400390625,0.0,1416.4383544921875,1895.4371337890625,0.0,487.01177978515625,0.8781096339225769,1.0,0.0,3.0,1.0,0.0
17850840,301.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0606888644397258,301.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0639083012938499,301.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0472024530172348,301.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.0639083012938499,300.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8241100907325745,1.0,0.3031534552574157,284.9066467285156,284.95001220703125,300.2861633300781,292.6361694335937,300.2970275878906,301.57861328125,284.89532470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466617584228516,0.6432098746299744,0.0034518886823207,0.4705634415149688,0.8627864122390747,0.8627864122390747,0.0,7.896729946136475,410.0,14745.1796875,0.0,1768.870849609375,1.0,283.0521240234375,284.0478515625,295.66339111328125,296.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,36210.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933743476867676,1.0,0.0,0.0,3.5406768321990967,3.540699958801269,8.364998507204291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.85400390625,0.0,1416.4383544921875,1895.4371337890625,0.0,487.01177978515625,0.8781096339225769,1.0,0.0,3.0,1.0,0.0
17850900,301.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8241101503372192,1.0,0.0606888830661773,301.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8241101503372192,1.0,0.0639083161950111,301.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8241101503372192,1.0,0.0472024641931057,301.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8241101503372192,1.0,0.0639083161950111,300.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8241101503372192,1.0,0.3031535446643829,284.9183044433594,284.95001220703125,300.2631225585937,292.6103210449219,300.27410888671875,301.5821838378906,284.940185546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466619372367859,0.6432100534439087,0.0034518900793045,0.4705061018466949,0.8555765151977539,0.8555765151977539,0.0,7.896093368530273,410.0,14483.302734375,0.0,1768.871337890625,1.0,283.1331787109375,284.1197814941406,295.5948486328125,296.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,37215.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897192716598511,1.0,0.0,0.0,3.4791862964630127,3.479208946228028,8.076974040704954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.9560546875,0.0,1359.97021484375,1895.4371337890625,0.0,476.3737182617188,0.8680247664451599,1.0,0.0,3.0,1.0,0.0
17850960,301.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8241101503372192,1.0,0.0606889016926288,301.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8241101503372192,1.0,0.0639083385467529,301.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8241101503372192,1.0,0.0472024790942668,301.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8241101503372192,1.0,0.0639083385467529,300.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8241101503372192,1.0,0.3031536340713501,284.9629211425781,284.95001220703125,300.24029541015625,292.5850524902344,300.2514038085937,301.5860900878906,284.97125244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646662175655365,0.643210232257843,0.0034518912434577,0.470449686050415,0.8831531405448914,0.8831531405448914,0.0,7.895466804504394,410.0,14506.6552734375,0.0,1768.871826171875,1.0,283.14727783203125,284.1385803222656,295.5584716796875,296.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,35049.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862834513187408,1.0,0.0,0.0,3.4968152046203613,3.496837615966797,8.159032631738228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2744140625,0.0,1362.5167236328125,1895.4371337890625,0.0,466.5911560058594,0.8676527738571167,1.0,0.0,3.0,1.0,0.0
17851020,301.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0606889389455318,301.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0639083757996559,301.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0472025088965892,301.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0639083757996559,300.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.3031538128852844,284.9697265625,284.95001220703125,300.19549560546875,292.5363464355469,300.206787109375,301.5941772460937,284.96734619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625332832336,0.6432106494903564,0.0034518938045948,0.4703397452831268,0.9013363122940063,0.9013363122940063,0.0,7.894246101379394,410.0,14434.4794921875,0.0,1768.8729248046875,1.0,283.1499938964844,284.1295471191406,295.5234069824219,296.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,33494.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836543500423431,1.0,0.0,0.0,3.524644374847412,3.524666786193848,8.289414950013452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.3935546875,0.0,1380.021484375,1895.4371337890625,0.0,459.2447509765625,0.8774735927581787,1.0,0.0,3.0,1.0,0.0
17851080,301.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0606889389455318,301.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0639083757996559,301.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0472025088965892,301.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.0639083757996559,300.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8241102695465088,1.0,0.3031538128852844,284.9697265625,284.95001220703125,300.19549560546875,292.5363464355469,300.206787109375,301.5941772460937,284.96734619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466625332832336,0.6432106494903564,0.0034518938045948,0.4703397452831268,0.9013363122940063,0.9013363122940063,0.0,7.894246101379394,410.0,14434.4794921875,0.0,1768.8729248046875,1.0,283.1499938964844,284.1295471191406,295.5234069824219,296.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,33494.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836543500423431,1.0,0.0,0.0,3.524644374847412,3.524666786193848,8.289414950013452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.3935546875,0.0,1380.021484375,1895.4371337890625,0.0,459.2447509765625,0.8774735927581787,1.0,0.0,3.0,1.0,0.0
17851140,301.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0606889724731445,301.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0639084130525589,301.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0472025349736213,301.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0639084130525589,300.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.3031539916992187,284.954833984375,284.95001220703125,300.1519470214844,292.4903564453125,300.16339111328125,301.6020202636719,284.9522399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628909111023,0.6432110071182251,0.0034518963657319,0.4702339470386505,0.8994035720825195,0.8994035720825195,0.0,7.893071174621582,410.0,14360.916015625,0.0,1768.8739013671875,1.0,283.1499938964844,284.1122436523437,295.4869384765625,296.5887145996094,293.1499938964844,293.1499938964844,283.04998779296875,34385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831638932228088,1.0,0.0,0.0,3.569406270980835,3.5694291591644287,8.501298793817114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.4189453125,0.0,1433.5274658203125,1895.4371337890625,0.0,457.8874206542969,0.8875882625579834,1.0,0.0,3.0,1.0,0.0
