time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851200,301.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0606889724731445,301.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0639084130525589,301.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0472025349736213,301.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.0639084130525589,300.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8241103291511536,1.0,0.3031539916992187,284.954833984375,284.95001220703125,300.1519470214844,292.4903564453125,300.16339111328125,301.6020202636719,284.9522399902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466628909111023,0.6432110071182251,0.0034518963657319,0.4702339470386505,0.8994035720825195,0.8994035720825195,0.0,7.893071174621582,410.0,14360.916015625,0.0,1768.8739013671875,1.0,283.1499938964844,284.1122436523437,295.4869384765625,296.5887145996094,293.1499938964844,293.1499938964844,283.04998779296875,34385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831638932228088,1.0,0.0,0.0,3.569406270980835,3.5694291591644287,8.501298793817114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.4189453125,0.0,1433.5274658203125,1895.4371337890625,0.0,457.8874206542969,0.8875882625579834,1.0,0.0,3.0,1.0,0.0
17851260,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0606890060007572,301.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0639084428548812,301.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0472025610506534,301.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0639084428548812,300.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.3031541407108307,284.8758544921875,284.95001220703125,300.1100158691406,292.447509765625,300.12158203125,301.6092529296875,284.8685913085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646663248538971,0.643211305141449,0.0034518986940383,0.4701324105262756,0.8265519738197327,0.8265519738197327,0.0,7.89194393157959,410.0,14361.5712890625,0.0,1768.874755859375,1.0,283.0521545410156,284.0325622558594,295.4684753417969,296.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,39196.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890945851802826,1.0,0.0,0.0,3.4954633712768555,3.4954864978790283,8.152725285981433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.83349609375,0.0,1390.8447265625,1895.4371337890625,0.0,474.57952880859375,0.870283305644989,1.0,0.0,3.0,1.0,0.0
17851320,301.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0606890060007572,301.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0639084428548812,301.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0472025610506534,301.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.0639084428548812,300.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8241103887557983,1.0,0.3031541407108307,284.8758544921875,284.95001220703125,300.1100158691406,292.447509765625,300.12158203125,301.6092529296875,284.8685913085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646663248538971,0.643211305141449,0.0034518986940383,0.4701324105262756,0.8265519738197327,0.8265519738197327,0.0,7.89194393157959,410.0,14361.5712890625,0.0,1768.874755859375,1.0,283.0521545410156,284.0325622558594,295.4684753417969,296.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,39196.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890945851802826,1.0,0.0,0.0,3.4954633712768555,3.4954864978790283,8.152725285981433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.83349609375,0.0,1390.8447265625,1895.4371337890625,0.0,474.57952880859375,0.870283305644989,1.0,0.0,3.0,1.0,0.0
17851380,301.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0606890358030796,301.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0639084801077842,301.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0472025834023952,301.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0639084801077842,300.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.3031542897224426,284.9524230957031,284.95001220703125,300.0699462890625,292.4081420898437,300.0815734863281,301.616455078125,284.9634094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116627693176,0.0034519010223448,0.4700350761413574,0.8467320203781128,0.8467320203781128,0.0,7.89086389541626,410.0,14142.787109375,0.0,1768.875732421875,1.0,283.147216796875,284.146484375,295.3729553222656,296.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,36529.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801585674285888,1.0,0.0,0.0,3.380221605300904,3.3802433013916016,7.624013846907474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1884765625,0.0,1256.897705078125,1895.4371337890625,0.0,449.6594848632813,0.8432826399803162,1.0,0.0,3.0,1.0,0.0
17851440,301.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0606890358030796,301.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0639084801077842,301.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0472025834023952,301.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.0639084801077842,300.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8241104483604431,1.0,0.3031542897224426,284.9524230957031,284.95001220703125,300.0699462890625,292.4081420898437,300.0815734863281,301.616455078125,284.9634094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466635465621948,0.6432116627693176,0.0034519010223448,0.4700350761413574,0.8467320203781128,0.8467320203781128,0.0,7.89086389541626,410.0,14142.787109375,0.0,1768.875732421875,1.0,283.147216796875,284.146484375,295.3729553222656,296.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,36529.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801585674285888,1.0,0.0,0.0,3.380221605300904,3.3802433013916016,7.624013846907474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1884765625,0.0,1256.897705078125,1895.4371337890625,0.0,449.6594848632813,0.8432826399803162,1.0,0.0,3.0,1.0,0.0
17851500,301.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241105079650879,1.0,0.0606890507042408,301.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241105079650879,1.0,0.0639084950089454,301.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241105079650879,1.0,0.0472025945782661,301.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241105079650879,1.0,0.0639084950089454,300.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241105079650879,1.0,0.3031543791294098,284.9669494628906,284.95001220703125,300.0506896972656,292.389892578125,300.0623779296875,301.6204528808594,284.96783447265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466637253761292,0.6432117819786072,0.003451902186498,0.4699879288673401,0.8605829477310181,0.8605829477310181,0.0,7.890340328216553,410.0,14122.0029296875,0.0,1768.8760986328125,1.0,283.1494445800781,284.1470642089844,295.36328125,296.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,34584.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779275953769684,1.0,0.0,0.0,3.384196519851685,3.384217977523804,7.641954766768322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.41650390625,0.0,1247.2479248046875,1895.4371337890625,0.0,443.6493225097656,0.8443418145179749,1.0,0.0,3.0,1.0,0.0
17851560,301.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241105079650879,1.0,0.0606890656054019,301.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241105079650879,1.0,0.0639085099101066,301.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241105079650879,1.0,0.047202605754137,301.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241105079650879,1.0,0.0639085099101066,300.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8241105079650879,1.0,0.3031544685363769,284.9661865234375,284.95001220703125,300.0320129394531,292.37261962890625,300.043701171875,301.6244506835937,284.9649353027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466638445854187,0.6432119607925415,0.0034519031178206,0.4699417054653168,0.8656899929046631,0.8656899929046631,0.0,7.889827251434326,410.0,14094.564453125,0.0,1768.8765869140625,1.0,283.14990234375,284.14337158203125,295.355712890625,296.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,34078.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768020510673523,1.0,0.0,0.0,3.3922669887542725,3.392288446426392,7.678446536374395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.02294921875,0.0,1251.526123046875,1895.4371337890625,0.0,440.6482543945313,0.8424906730651855,1.0,0.0,3.0,1.0,0.0
17851620,301.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.0606890954077243,301.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.063908539712429,301.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.0472026281058788,301.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.063908539712429,300.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.3031545877456665,284.9618835449219,284.95001220703125,299.9964904785156,292.3412780761719,300.0082397460937,301.6322326660156,284.9610900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466641426086426,0.6432122588157654,0.0034519052132964,0.4698518514633178,0.8718593120574951,0.8718593120574951,0.0,7.888830184936523,410.0,14030.833984375,0.0,1768.87744140625,1.0,283.1499938964844,284.1420593261719,295.3355407714844,296.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,33241.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759898781776428,1.0,0.0,0.0,3.3810901641845703,3.3811113834381104,7.627932063769549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.89111328125,0.0,1234.9473876953125,1895.4371337890625,0.0,438.49560546875,0.8387359976768494,1.0,0.0,3.0,1.0,0.0
17851680,301.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.0606890954077243,301.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.063908539712429,301.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.0472026281058788,301.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.063908539712429,300.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8241105675697327,1.0,0.3031545877456665,284.9618835449219,284.95001220703125,299.9964904785156,292.3412780761719,300.0082397460937,301.6322326660156,284.9610900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466641426086426,0.6432122588157654,0.0034519052132964,0.4698518514633178,0.8718593120574951,0.8718593120574951,0.0,7.888830184936523,410.0,14030.833984375,0.0,1768.87744140625,1.0,283.1499938964844,284.1420593261719,295.3355407714844,296.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,33241.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759898781776428,1.0,0.0,0.0,3.3810901641845703,3.3811113834381104,7.627932063769549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.89111328125,0.0,1234.9473876953125,1895.4371337890625,0.0,438.49560546875,0.8387359976768494,1.0,0.0,3.0,1.0,0.0
17851740,301.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241106271743774,1.0,0.0606891214847564,301.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241106271743774,1.0,0.0639085695147514,301.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241106271743774,1.0,0.0472026504576206,301.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241106271743774,1.0,0.0639085695147514,300.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8241106271743774,1.0,0.3031547367572784,284.96002197265625,284.95001220703125,299.9649353027344,292.31549072265625,299.9766540527344,301.6395263671875,284.9596252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432125568389893,0.0034519073087722,0.4697682857513428,0.8774437308311462,0.8774437308311462,0.0,7.887903213500977,410.0,13976.02734375,0.0,1768.878173828125,1.0,283.1499938964844,284.1435852050781,295.3122253417969,296.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,32375.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754800498485565,1.0,0.0,0.0,3.3622725009918213,3.362293243408203,7.543260949205433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.4765625,0.0,1211.0205078125,1895.4371337890625,0.0,437.1497802734375,0.8362833857536316,1.0,0.0,3.0,1.0,0.0
17851800,301.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241106271743774,1.0,0.0606891252100467,301.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241106271743774,1.0,0.0639085695147514,301.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241106271743774,1.0,0.0472026504576206,301.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241106271743774,1.0,0.0639085695147514,300.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241106271743774,1.0,0.3031547367572784,284.9599304199219,284.95001220703125,299.96368408203125,292.31451416015625,299.97540283203125,301.6398010253906,284.9595031738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466644406318665,0.6432125568389893,0.0034519073087722,0.4697648584842682,0.8776397705078125,0.8776397705078125,0.0,7.88786506652832,410.0,13974.35546875,0.0,1768.878173828125,1.0,283.1499938964844,284.1434936523437,295.3112487792969,296.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,32355.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754550457000732,1.0,0.0,0.0,3.36217999458313,3.3622004985809326,7.54284542381356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.20703125,0.0,1210.793701171875,1895.4371337890625,0.0,437.0838928222656,0.8332438468933105,1.0,0.0,3.0,1.0,0.0
17851860,301.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0606891512870788,301.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0639085993170738,301.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0472026728093624,301.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0639085993170738,300.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.3031548857688904,284.9597473144531,284.95001220703125,299.9338684082031,292.29266357421875,299.94549560546875,301.6469421386719,284.9595947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432128548622131,0.0034519094042479,0.4696798920631408,0.8840115666389465,0.8840115666389465,0.0,7.886922359466553,410.0,13926.0556640625,0.0,1768.8790283203125,1.0,283.1499938964844,284.1469116210937,295.2879333496094,296.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,31383.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745003879070282,1.0,0.0,0.0,3.338819742202759,3.338840246200561,7.438395641656825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.12451171875,0.0,1182.1416015625,1895.4371337890625,0.0,434.5754699707031,0.8266807198524475,1.0,0.0,3.0,1.0,0.0
17851920,301.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0606891512870788,301.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0639085993170738,301.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0472026728093624,301.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.0639085993170738,300.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8241106867790222,1.0,0.3031548857688904,284.9597473144531,284.95001220703125,299.9338684082031,292.29266357421875,299.94549560546875,301.6469421386719,284.9595947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466647386550903,0.6432128548622131,0.0034519094042479,0.4696798920631408,0.8840115666389465,0.8840115666389465,0.0,7.886922359466553,410.0,13926.0556640625,0.0,1768.8790283203125,1.0,283.1499938964844,284.1469116210937,295.2879333496094,296.3562316894531,293.1499938964844,293.1499938964844,283.1499938964844,31383.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745003879070282,1.0,0.0,0.0,3.338819742202759,3.338840246200561,7.438395641656825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.12451171875,0.0,1182.1416015625,1895.4371337890625,0.0,434.5754699707031,0.8266807198524475,1.0,0.0,3.0,1.0,0.0
17851980,301.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0606891773641109,301.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0639086291193962,301.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0472026951611042,301.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0639086291193962,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.3031550049781799,284.9607849121094,284.95001220703125,299.90728759765625,292.27606201171875,299.9188232421875,301.65380859375,284.9608154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695959389209747,0.8915557265281677,0.8915557265281677,0.0,7.885990619659424,410.0,13887.1064453125,0.0,1768.8797607421875,1.0,283.1499938964844,284.1514892578125,295.2693786621094,296.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,30342.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731067419052124,1.0,0.0,0.0,3.314026594161988,3.3140463829040527,7.328334277190152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.4736328125,0.0,1152.0831298828125,1895.4371337890625,0.0,430.9397583007813,0.8197221159934998,1.0,0.0,3.0,1.0,0.0
17852040,301.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0606891773641109,301.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0639086291193962,301.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0472026951611042,301.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.0639086291193962,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.824110746383667,1.0,0.3031550049781799,284.9607849121094,284.95001220703125,299.90728759765625,292.27606201171875,299.9188232421875,301.65380859375,284.9608154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466650366783142,0.6432130932807922,0.0034519112668931,0.4695959389209747,0.8915557265281677,0.8915557265281677,0.0,7.885990619659424,410.0,13887.1064453125,0.0,1768.8797607421875,1.0,283.1499938964844,284.1514892578125,295.2693786621094,296.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,30342.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731067419052124,1.0,0.0,0.0,3.314026594161988,3.3140463829040527,7.328334277190152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.4736328125,0.0,1152.0831298828125,1895.4371337890625,0.0,430.9397583007813,0.8197221159934998,1.0,0.0,3.0,1.0,0.0
17852100,301.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.824110746383667,1.0,0.0606891922652721,301.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.824110746383667,1.0,0.0639086440205574,301.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.824110746383667,1.0,0.0472027063369751,301.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.824110746383667,1.0,0.0639086440205574,300.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.824110746383667,1.0,0.3031550645828247,284.96173095703125,284.95001220703125,299.89532470703125,292.2698669433594,299.9067687988281,301.6571960449219,284.9622802734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466651558876038,0.6432132720947266,0.0034519121982157,0.4695539474487304,0.895941436290741,0.895941436290741,0.0,7.885524749755859,410.0,13865.2236328125,0.0,1768.880126953125,1.0,283.1499938964844,284.15576171875,295.2622985839844,296.32421875,293.1499938964844,293.1499938964844,283.1499938964844,29665.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722937941551208,1.0,0.0,0.0,3.2938411235809326,3.293860673904419,7.239333399411407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.83349609375,0.0,1129.075927734375,1895.4371337890625,0.0,428.8331604003906,0.8171104788780212,1.0,0.0,3.0,1.0,0.0
17852160,301.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241108059883118,1.0,0.0606892071664333,301.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241108059883118,1.0,0.0639086589217186,301.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241108059883118,1.0,0.0472027137875556,301.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241108059883118,1.0,0.0639086589217186,300.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241108059883118,1.0,0.3031551539897918,284.962646484375,284.95001220703125,299.88427734375,292.26513671875,299.8956604003906,301.6606140136719,284.9628295898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653347015381,0.6432133913040161,0.0034519131295382,0.4695117175579071,0.900687038898468,0.900687038898468,0.0,7.885056495666504,410.0,13858.533203125,0.0,1768.8804931640625,1.0,283.1499938964844,284.1568298339844,295.2572937011719,296.3177185058594,293.1499938964844,293.1499938964844,283.1499938964844,29252.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714860618114471,1.0,0.0,0.0,3.289623737335205,3.2896432876586914,7.220807560770481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.64892578125,0.0,1122.4725341796875,1895.4371337890625,0.0,426.7505187988281,0.8127947449684143,1.0,0.0,3.0,1.0,0.0
17852220,301.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0606892332434654,301.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0639086812734603,301.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0472027361392974,301.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0639086812734603,300.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.3031552731990814,284.9651794433594,284.95001220703125,299.8650817871094,292.2601928710937,299.87628173828125,301.6673889160156,284.9654235839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.64321368932724,0.003451915225014,0.4694258868694305,0.9117387533187866,0.9117387533187866,0.0,7.884104251861572,410.0,13841.130859375,0.0,1768.88134765625,1.0,283.1499938964844,284.16259765625,295.2521057128906,296.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,28132.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698309004306793,1.0,0.0,0.0,3.2666609287261963,3.2666802406311035,7.120352165657096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.77392578125,0.0,1094.358154296875,1895.4371337890625,0.0,422.5145263671875,0.8121463656425476,1.0,0.0,3.0,1.0,0.0
17852280,301.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0606892332434654,301.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0639086812734603,301.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0472027361392974,301.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.0639086812734603,300.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8241108655929565,1.0,0.3031552731990814,284.9651794433594,284.95001220703125,299.8650817871094,292.2601928710937,299.87628173828125,301.6673889160156,284.9654235839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466655731201172,0.64321368932724,0.003451915225014,0.4694258868694305,0.9117387533187866,0.9117387533187866,0.0,7.884104251861572,410.0,13841.130859375,0.0,1768.88134765625,1.0,283.1499938964844,284.16259765625,295.2521057128906,296.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,28132.5546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698309004306793,1.0,0.0,0.0,3.2666609287261963,3.2666802406311035,7.120352165657096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.77392578125,0.0,1094.358154296875,1895.4371337890625,0.0,422.5145263671875,0.8121463656425476,1.0,0.0,3.0,1.0,0.0
17852340,301.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0606892630457878,301.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0639087185263633,301.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0472027584910392,301.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0639087185263633,300.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.3031554222106933,284.9609375,284.95001220703125,299.8500061035156,292.2616271972656,299.8609313964844,301.6741027832031,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.469336599111557,0.9176903367042542,0.9176903367042542,0.0,7.883113861083984,410.0,13857.740234375,0.0,1768.882080078125,1.0,283.1499938964844,284.1546630859375,295.2552185058594,296.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,28239.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685778021812439,1.0,0.0,0.0,3.297914505004883,3.29793381690979,7.257249876602145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4501953125,0.0,1123.135498046875,1895.4371337890625,0.0,419.3358154296875,0.8196828961372375,1.0,0.0,3.0,1.0,0.0
17852400,301.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0606892630457878,301.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0639087185263633,301.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0472027584910392,301.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.0639087185263633,300.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241109251976013,1.0,0.3031554222106933,284.9609375,284.95001220703125,299.8500061035156,292.2616271972656,299.8609313964844,301.6741027832031,284.9598693847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466659307479858,0.6432139873504639,0.0034519173204898,0.469336599111557,0.9176903367042542,0.9176903367042542,0.0,7.883113861083984,410.0,13857.740234375,0.0,1768.882080078125,1.0,283.1499938964844,284.1546630859375,295.2552185058594,296.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,28239.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685778021812439,1.0,0.0,0.0,3.297914505004883,3.29793381690979,7.257249876602145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4501953125,0.0,1123.135498046875,1895.4371337890625,0.0,419.3358154296875,0.8196828961372375,1.0,0.0,3.0,1.0,0.0
17852460,301.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0606893002986907,301.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0639087557792663,301.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0472027882933616,301.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0639087557792663,300.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.3031556010246277,284.9529113769531,284.95001220703125,299.8385009765625,292.2685241699219,299.8492736816406,301.6807861328125,284.9515380859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432143449783325,0.0034519198816269,0.46922367811203,0.9166331887245178,0.9166331887245178,0.0,7.881861209869385,410.0,13882.2490234375,0.0,1768.8831787109375,1.0,283.1499938964844,284.1436767578125,295.2640075683594,296.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,28983.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677002727985382,1.0,0.0,0.0,3.340407609939575,3.3404273986816406,7.445471510436619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.4169921875,0.0,1167.195068359375,1895.4371337890625,0.0,417.1241760253906,0.8303182721138,1.0,0.0,3.0,1.0,0.0
17852520,301.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0606893002986907,301.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0639087557792663,301.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0472027882933616,301.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.0639087557792663,300.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8241109848022461,1.0,0.3031556010246277,284.9529113769531,284.95001220703125,299.8385009765625,292.2685241699219,299.8492736816406,301.6807861328125,284.9515380859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432143449783325,0.0034519198816269,0.46922367811203,0.9166331887245178,0.9166331887245178,0.0,7.881861209869385,410.0,13882.2490234375,0.0,1768.8831787109375,1.0,283.1499938964844,284.1436767578125,295.2640075683594,296.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,28983.939453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677002727985382,1.0,0.0,0.0,3.340407609939575,3.3404273986816406,7.445471510436619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.4169921875,0.0,1167.195068359375,1895.4371337890625,0.0,417.1241760253906,0.8303182721138,1.0,0.0,3.0,1.0,0.0
17852580,301.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0606893487274646,301.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0639088079333305,301.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0472028255462646,301.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0639088079333305,300.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.3031558692455292,284.9447631835937,284.95001220703125,299.8297424316406,292.279541015625,299.84033203125,301.6873779296875,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668248176575,0.6432148814201355,0.0034519236069172,0.4690698981285095,0.910048007965088,0.910048007965088,0.0,7.880156517028809,410.0,13911.234375,0.0,1768.8846435546875,1.0,283.1499938964844,284.133544921875,295.276611328125,296.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,30092.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671541452407837,1.0,0.0,0.0,3.381509780883789,3.381530284881592,7.629825518051803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.2724609375,0.0,1213.525390625,1895.4371337890625,0.0,415.7536315917969,0.840953528881073,1.0,0.0,3.0,1.0,0.0
17852640,301.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0606893487274646,301.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0639088079333305,301.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0472028255462646,301.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.0639088079333305,300.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8241111040115356,1.0,0.3031558692455292,284.9447631835937,284.95001220703125,299.8297424316406,292.279541015625,299.84033203125,301.6873779296875,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466668248176575,0.6432148814201355,0.0034519236069172,0.4690698981285095,0.910048007965088,0.910048007965088,0.0,7.880156517028809,410.0,13911.234375,0.0,1768.8846435546875,1.0,283.1499938964844,284.133544921875,295.276611328125,296.3340759277344,293.1499938964844,293.1499938964844,283.1499938964844,30092.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671541452407837,1.0,0.0,0.0,3.381509780883789,3.381530284881592,7.629825518051803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.2724609375,0.0,1213.525390625,1895.4371337890625,0.0,415.7536315917969,0.840953528881073,1.0,0.0,3.0,1.0,0.0
17852700,301.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8241111636161804,1.0,0.060689378529787,301.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8241111636161804,1.0,0.0639088377356529,301.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8241111636161804,1.0,0.0472028478980064,301.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8241111636161804,1.0,0.0639088377356529,300.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8241111636161804,1.0,0.3031560182571411,284.941162109375,284.95001220703125,299.8263244628906,292.2865295410156,299.8368530273437,301.690673828125,284.93975830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466671228408813,0.6432151794433594,0.003451925702393,0.4689790904521942,0.9052221179008484,0.9052221179008484,0.0,7.879149436950684,410.0,13932.958984375,0.0,1768.885498046875,1.0,283.1499938964844,284.1278381347656,295.28424072265625,296.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,30862.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466962456703186,1.0,0.0,0.0,3.4070231914520264,3.407043933868408,7.745393872937711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.9365234375,0.0,1243.390869140625,1895.4371337890625,0.0,415.2736511230469,0.844806432723999,1.0,0.0,3.0,1.0,0.0
17852760,301.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241112232208252,1.0,0.0606894083321094,301.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241112232208252,1.0,0.0639088675379753,301.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241112232208252,1.0,0.0472028739750385,301.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241112232208252,1.0,0.0639088675379753,300.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241112232208252,1.0,0.303156167268753,284.9384155273437,284.95001220703125,299.8235168457031,292.29443359375,299.833984375,301.6939697265625,284.9376525878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466674208641052,0.643215537071228,0.0034519280306994,0.468879759311676,0.8997922539710999,0.8997922539710999,0.0,7.878047943115234,410.0,13943.6494140625,0.0,1768.8863525390625,1.0,283.1499938964844,284.1262512207031,295.2923583984375,296.35089111328125,293.1499938964844,293.1499938964844,283.1499938964844,31380.23046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667738080024719,1.0,0.0,0.0,3.4140570163726807,3.4140779972076416,7.77740751800593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.88427734375,0.0,1253.8404541015625,1895.4371337890625,0.0,414.8018798828125,0.8498141169548035,1.0,0.0,3.0,1.0,0.0
17852820,301.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0606894828379154,301.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0639089494943618,301.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.047202929854393,301.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0639089494943618,300.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.3031565248966217,284.934326171875,284.95001220703125,299.819580078125,292.3128662109375,299.8299255371094,301.7005615234375,284.9340209960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681957244873,0.6432162523269653,0.0034519331529736,0.468657910823822,0.887688934803009,0.887688934803009,0.0,7.875588893890381,410.0,13979.318359375,0.0,1768.888427734375,1.0,283.1499938964844,284.1221618652344,295.3111267089844,296.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,32735.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664470255374908,1.0,0.0,0.0,3.4364981651306152,3.4365196228027344,7.879987151682144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.259765625,0.0,1285.360107421875,1895.4371337890625,0.0,413.9859008789063,0.8504625558853149,1.0,0.0,3.0,1.0,0.0
17852880,301.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0606894828379154,301.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0639089494943618,301.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.047202929854393,301.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.0639089494943618,300.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8241113424301147,1.0,0.3031565248966217,284.934326171875,284.95001220703125,299.819580078125,292.3128662109375,299.8299255371094,301.7005615234375,284.9340209960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681957244873,0.6432162523269653,0.0034519331529736,0.468657910823822,0.887688934803009,0.887688934803009,0.0,7.875588893890381,410.0,13979.318359375,0.0,1768.888427734375,1.0,283.1499938964844,284.1221618652344,295.3111267089844,296.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,32735.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664470255374908,1.0,0.0,0.0,3.4364981651306152,3.4365196228027344,7.879987151682144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.259765625,0.0,1285.360107421875,1895.4371337890625,0.0,413.9859008789063,0.8504625558853149,1.0,0.0,3.0,1.0,0.0
17852940,301.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0606895610690116,301.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0639090314507484,301.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.047202993184328,301.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0639090314507484,300.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.3031569421291351,284.93896484375,284.95001220703125,299.8178100585937,292.3345947265625,299.8280029296875,301.7072448730469,284.9402160644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684077501296997,0.881736695766449,0.881736695766449,0.0,7.872816562652588,410.0,14001.1845703125,0.0,1768.8907470703125,1.0,283.1499938964844,284.13311767578125,295.3319702148437,296.3919677734375,293.1499938964844,293.1499938964844,283.1499938964844,32668.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658920168876648,1.0,0.0,0.0,3.4019811153411865,3.4020023345947266,7.722485406702617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.26513671875,0.0,1251.1143798828125,1895.4371337890625,0.0,412.6036071777344,0.842297375202179,1.0,0.0,3.0,1.0,0.0
17853000,301.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0606895610690116,301.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0639090314507484,301.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.047202993184328,301.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.0639090314507484,300.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241115212440491,1.0,0.3031569421291351,284.93896484375,284.95001220703125,299.8178100585937,292.3345947265625,299.8280029296875,301.7072448730469,284.9402160644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466690301895142,0.6432170867919922,0.0034519389737397,0.4684077501296997,0.881736695766449,0.881736695766449,0.0,7.872816562652588,410.0,14001.1845703125,0.0,1768.8907470703125,1.0,283.1499938964844,284.13311767578125,295.3319702148437,296.3919677734375,293.1499938964844,293.1499938964844,283.1499938964844,32668.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658920168876648,1.0,0.0,0.0,3.4019811153411865,3.4020023345947266,7.722485406702617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.26513671875,0.0,1251.1143798828125,1895.4371337890625,0.0,412.6036071777344,0.842297375202179,1.0,0.0,3.0,1.0,0.0
17853060,301.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0606896504759788,301.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0639091283082962,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0472030602395534,301.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0639091283082962,300.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.3031573593616485,284.9481811523437,284.95001220703125,299.8179016113281,292.3592834472656,299.8279724121094,301.7139892578125,284.9497985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519452601671,0.468132346868515,0.8839444518089294,0.8839444518089294,0.0,7.869765281677246,410.0,14032.6064453125,0.0,1768.893310546875,1.0,283.1499938964844,284.14715576171875,295.3564758300781,296.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,31794.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652924537658691,1.0,0.0,0.0,3.361488103866577,3.36150860786438,7.539741204709571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.73876953125,0.0,1206.2720947265625,1895.4371337890625,0.0,411.1155700683594,0.8320809602737427,1.0,0.0,3.0,1.0,0.0
17853120,301.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0606896504759788,301.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0639091283082962,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0472030602395534,301.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.0639091283082962,300.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8241117000579834,1.0,0.3031573593616485,284.9481811523437,284.95001220703125,299.8179016113281,292.3592834472656,299.8279724121094,301.7139892578125,284.9497985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699242591858,0.6432179808616638,0.0034519452601671,0.468132346868515,0.8839444518089294,0.8839444518089294,0.0,7.869765281677246,410.0,14032.6064453125,0.0,1768.893310546875,1.0,283.1499938964844,284.14715576171875,295.3564758300781,296.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,31794.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652924537658691,1.0,0.0,0.0,3.361488103866577,3.36150860786438,7.539741204709571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.73876953125,0.0,1206.2720947265625,1895.4371337890625,0.0,411.1155700683594,0.8320809602737427,1.0,0.0,3.0,1.0,0.0
