time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853180,301.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0606897547841072,301.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0639092326164245,301.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.04720314219594,301.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0639092326164245,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.3031578958034515,284.957763671875,284.95001220703125,299.8197021484375,292.38671875,299.82965087890625,301.7204895019531,284.9591979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466709971427917,0.6432190537452698,0.0034519527107477,0.4678136110305786,0.8927167057991028,0.8927167057991028,0.0,7.86623477935791,410.0,14073.2158203125,0.0,1768.896240234375,1.0,283.1499938964844,284.1601867675781,295.3846435546875,296.4471740722656,293.1499938964844,293.1499938964844,283.1499938964844,30540.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648535847663879,1.0,0.0,0.0,3.328193187713623,3.328213214874268,7.391121812361234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.486328125,0.0,1166.4984130859375,1895.4371337890625,0.0,410.02978515625,0.8230884671211243,1.0,0.0,3.0,1.0,0.0
17853240,301.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0606897547841072,301.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0639092326164245,301.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.04720314219594,301.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.0639092326164245,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241118788719177,1.0,0.3031578958034515,284.957763671875,284.95001220703125,299.8197021484375,292.38671875,299.82965087890625,301.7204895019531,284.9591979980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466709971427917,0.6432190537452698,0.0034519527107477,0.4678136110305786,0.8927167057991028,0.8927167057991028,0.0,7.86623477935791,410.0,14073.2158203125,0.0,1768.896240234375,1.0,283.1499938964844,284.1601867675781,295.3846435546875,296.4471740722656,293.1499938964844,293.1499938964844,283.1499938964844,30540.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648535847663879,1.0,0.0,0.0,3.328193187713623,3.328213214874268,7.391121812361234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.486328125,0.0,1166.4984130859375,1895.4371337890625,0.0,410.02978515625,0.8230884671211243,1.0,0.0,3.0,1.0,0.0
17853300,301.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824112057685852,1.0,0.0606898181140422,301.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824112057685852,1.0,0.0639092996716499,301.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824112057685852,1.0,0.0472031906247139,301.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824112057685852,1.0,0.0639092996716499,300.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.824112057685852,1.0,0.3031581938266754,284.962158203125,284.95001220703125,299.8211975097656,292.4013671875,299.8310852050781,301.7236633300781,284.96392822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197093963623,0.0034519573673605,0.4676152169704437,0.8990846276283264,0.8990846276283264,0.0,7.864037990570068,410.0,14090.361328125,0.0,1768.8980712890625,1.0,283.1499938964844,284.16748046875,295.39971923828125,296.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,29728.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647139310836792,1.0,0.0,0.0,3.307772159576416,3.3077917098999023,7.300699280676781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.2587890625,0.0,1142.191162109375,1895.4371337890625,0.0,409.6849060058594,0.8203190565109253,1.0,0.0,3.0,1.0,0.0
17853360,301.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8241121768951416,1.0,0.0606898888945579,301.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8241121768951416,1.0,0.0639093741774559,301.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8241121768951416,1.0,0.0472032465040683,301.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8241121768951416,1.0,0.0639093741774559,300.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8241121768951416,1.0,0.3031585812568664,284.96588134765625,284.95001220703125,299.822998046875,292.41656494140625,299.8328552246094,301.7268371582031,284.967041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466724276542664,0.6432204842567444,0.0034519627224653,0.4673920273780823,0.9064729809761048,0.9064729809761048,0.0,7.86156702041626,410.0,14121.8544921875,0.0,1768.900146484375,1.0,283.1499938964844,284.170654296875,295.41571044921875,296.4807434082031,293.1499938964844,293.1499938964844,283.1499938964844,29192.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646775722503662,1.0,0.0,0.0,3.305983543395996,3.3060030937194824,7.292806571967958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.212890625,0.0,1136.920654296875,1895.4371337890625,0.0,409.5951843261719,0.8224426507949829,1.0,0.0,3.0,1.0,0.0
17853420,301.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.0606900416314601,301.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.063909538090229,301.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.0472033657133579,301.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.063909538090229,300.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.3031593263149261,284.9652709960937,284.95001220703125,299.8275756835937,292.4485778808594,299.8373413085937,301.7330627441406,284.9647521972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220339775085,0.0034519736655056,0.466921865940094,0.916796624660492,0.916796624660492,0.0,7.856363773345947,410.0,14198.53515625,0.0,1768.9044189453125,1.0,283.1499938964844,284.1649780273437,295.4501342773437,296.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,29135.775390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650502800941467,1.0,0.0,0.0,3.3443660736083984,3.344385862350464,7.463128213203163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1611328125,0.0,1171.919189453125,1895.4371337890625,0.0,410.5160827636719,0.8314326405525208,1.0,0.0,3.0,1.0,0.0
17853480,301.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.0606900416314601,301.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.063909538090229,301.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.0472033657133579,301.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.063909538090229,300.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8241124749183655,1.0,0.3031593263149261,284.9652709960937,284.95001220703125,299.8275756835937,292.4485778808594,299.8373413085937,301.7330627441406,284.9647521972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740369796753,0.6432220339775085,0.0034519736655056,0.466921865940094,0.916796624660492,0.916796624660492,0.0,7.856363773345947,410.0,14198.53515625,0.0,1768.9044189453125,1.0,283.1499938964844,284.1649780273437,295.4501342773437,296.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,29135.775390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650502800941467,1.0,0.0,0.0,3.3443660736083984,3.344385862350464,7.463128213203163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1611328125,0.0,1171.919189453125,1895.4371337890625,0.0,410.5160827636719,0.8314326405525208,1.0,0.0,3.0,1.0,0.0
17853540,301.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.06069016456604,301.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0639096647500991,301.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0472034588456153,301.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0639096647500991,300.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.3031599223613739,284.9593811035156,284.95001220703125,299.8332214355469,292.482421875,299.8428955078125,301.7391967773437,284.95831298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752886772156,0.6432232856750488,0.0034519825130701,0.4665409326553345,0.9208688139915466,0.9208688139915466,0.0,7.852149963378906,410.0,14277.0048828125,0.0,1768.9078369140625,1.0,283.1499938964844,284.1546630859375,295.4855651855469,296.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,29763.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657295644283294,1.0,0.0,0.0,3.3979082107543945,3.3979289531707764,7.704006179665157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.12451171875,0.0,1226.931640625,1895.4371337890625,0.0,412.1998901367188,0.8444296717643738,1.0,0.0,3.0,1.0,0.0
17853600,301.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.06069016456604,301.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0639096647500991,301.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0472034588456153,301.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.0639096647500991,300.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8241127133369446,1.0,0.3031599223613739,284.9593811035156,284.95001220703125,299.8332214355469,292.482421875,299.8428955078125,301.7391967773437,284.95831298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752886772156,0.6432232856750488,0.0034519825130701,0.4665409326553345,0.9208688139915466,0.9208688139915466,0.0,7.852149963378906,410.0,14277.0048828125,0.0,1768.9078369140625,1.0,283.1499938964844,284.1546630859375,295.4855651855469,296.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,29763.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657295644283294,1.0,0.0,0.0,3.3979082107543945,3.3979289531707764,7.704006179665157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.12451171875,0.0,1226.931640625,1895.4371337890625,0.0,412.1998901367188,0.8444296717643738,1.0,0.0,3.0,1.0,0.0
17853660,301.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0606902316212654,301.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0639097392559051,301.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0472035147249698,301.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0639097392559051,300.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.3031602799892425,284.9522399902344,284.95001220703125,299.8397216796875,292.5178527832031,299.8493347167969,301.7452392578125,284.951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760039329529,0.6432240009307861,0.0034519874025136,0.4663264751434326,0.9196627140045166,0.9196627140045166,0.0,7.849778175354004,410.0,14355.8486328125,0.0,1768.9097900390625,1.0,283.1499938964844,284.1439208984375,295.521484375,296.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,30780.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664871096611023,1.0,0.0,0.0,3.4533843994140625,3.4534056186676025,7.957619345688727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.072265625,0.0,1288.27587890625,1895.4371337890625,0.0,414.08587646484375,0.8581926226615906,1.0,0.0,3.0,1.0,0.0
17853720,301.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0606902316212654,301.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0639097392559051,301.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0472035147249698,301.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.0639097392559051,300.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241128921508789,1.0,0.3031602799892425,284.9522399902344,284.95001220703125,299.8397216796875,292.5178527832031,299.8493347167969,301.7452392578125,284.951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760039329529,0.6432240009307861,0.0034519874025136,0.4663264751434326,0.9196627140045166,0.9196627140045166,0.0,7.849778175354004,410.0,14355.8486328125,0.0,1768.9097900390625,1.0,283.1499938964844,284.1439208984375,295.521484375,296.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,30780.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664871096611023,1.0,0.0,0.0,3.4533843994140625,3.4534056186676025,7.957619345688727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.072265625,0.0,1288.27587890625,1895.4371337890625,0.0,414.08587646484375,0.8581926226615906,1.0,0.0,3.0,1.0,0.0
17853780,301.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0606902837753295,301.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0639097914099693,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0472035557031631,301.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0639097914099693,301.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.303160548210144,284.9459228515625,284.95001220703125,299.8468933105469,292.5545654296875,299.8564453125,301.7511901855469,284.94512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661604166030884,0.9145135283470154,0.9145135283470154,0.0,7.847942352294922,410.0,14434.111328125,0.0,1768.911376953125,1.0,283.1499938964844,284.1349182128906,295.55810546875,296.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,32002.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672080874443054,1.0,0.0,0.0,3.503491401672364,3.5035133361816406,8.190216931325267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.068359375,0.0,1347.4912109375,1895.4371337890625,0.0,415.8888244628906,0.8709070086479187,1.0,0.0,3.0,1.0,0.0
17853840,301.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0606902837753295,301.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0639097914099693,301.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0472035557031631,301.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.0639097914099693,301.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8241129517555237,1.0,0.303160548210144,284.9459228515625,284.95001220703125,299.8468933105469,292.5545654296875,299.8564453125,301.7511901855469,284.94512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661604166030884,0.9145135283470154,0.9145135283470154,0.0,7.847942352294922,410.0,14434.111328125,0.0,1768.911376953125,1.0,283.1499938964844,284.1349182128906,295.55810546875,296.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,32002.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672080874443054,1.0,0.0,0.0,3.503491401672364,3.5035133361816406,8.190216931325267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.068359375,0.0,1347.4912109375,1895.4371337890625,0.0,415.8888244628906,0.8709070086479187,1.0,0.0,3.0,1.0,0.0
17853900,301.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241130709648132,1.0,0.0606903284788131,301.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241130709648132,1.0,0.0639098361134529,301.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241130709648132,1.0,0.0472035892307758,301.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241130709648132,1.0,0.0639098361134529,301.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8241130709648132,1.0,0.3031607568264007,284.9432983398437,284.95001220703125,299.85064697265625,292.5733337402344,299.86016845703125,301.754150390625,284.9422302246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466770172119141,0.6432250142097473,0.0034519943874329,0.4660299122333526,0.9108909368515016,0.9108909368515016,0.0,7.846499443054199,410.0,14478.662109375,0.0,1768.91259765625,1.0,283.1499938964844,284.1297912597656,295.57684326171875,296.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,32791.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675590395927429,1.0,0.0,0.0,3.5331709384918213,3.533193349838257,8.329570277965104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.0546875,0.0,1383.79248046875,1895.4371337890625,0.0,416.7693481445313,0.8756814002990723,1.0,0.0,3.0,1.0,0.0
17853960,301.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8241131901741028,1.0,0.0606903843581676,301.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8241131901741028,1.0,0.0639098957180976,301.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8241131901741028,1.0,0.0472036302089691,301.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8241131901741028,1.0,0.0639098957180976,301.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8241131901741028,1.0,0.3031610250473022,284.9413757324219,284.95001220703125,299.8544921875,292.59228515625,299.864013671875,301.757080078125,284.9408874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519983455538,0.4658568501472473,0.9069131016731262,0.9069131016731262,0.0,7.8445868492126465,410.0,14511.5107421875,0.0,1768.9141845703125,1.0,283.1499938964844,284.1285400390625,295.5955810546875,296.6844482421875,293.1499938964844,293.1499938964844,283.1499938964844,33302.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678729474544525,1.0,0.0,0.0,3.5447146892547607,3.5447371006011963,8.384088800994505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.18359375,0.0,1399.55712890625,1895.4371337890625,0.0,417.5584106445313,0.8816754221916199,1.0,0.0,3.0,1.0,0.0
17854020,301.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0606905110180377,301.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0639100298285484,301.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0472037307918071,301.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0639100298285484,301.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.3031616508960724,284.93853759765625,284.95001220703125,299.8623352050781,292.6307373046875,299.871826171875,301.762939453125,284.9383850097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789245605469,0.6432269215583801,0.0034520074259489,0.4654627442359924,0.8980986475944519,0.8980986475944519,0.0,7.840231895446777,410.0,14588.1005859375,0.0,1768.9178466796875,1.0,283.1499938964844,284.1246032714844,295.6339111328125,296.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,34614.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685158133506775,1.0,0.0,0.0,3.577289342880249,3.577312469482422,8.538890483578143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.43359375,0.0,1443.6064453125,1895.4371337890625,0.0,419.17919921875,0.8845016360282898,1.0,0.0,3.0,1.0,0.0
17854080,301.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0606905110180377,301.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0639100298285484,301.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0472037307918071,301.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.0639100298285484,301.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241134285926819,1.0,0.3031616508960724,284.93853759765625,284.95001220703125,299.8623352050781,292.6307373046875,299.871826171875,301.762939453125,284.9383850097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789245605469,0.6432269215583801,0.0034520074259489,0.4654627442359924,0.8980986475944519,0.8980986475944519,0.0,7.840231895446777,410.0,14588.1005859375,0.0,1768.9178466796875,1.0,283.1499938964844,284.1246032714844,295.6339111328125,296.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,34614.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685158133506775,1.0,0.0,0.0,3.577289342880249,3.577312469482422,8.538890483578143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.43359375,0.0,1443.6064453125,1895.4371337890625,0.0,419.17919921875,0.8845016360282898,1.0,0.0,3.0,1.0,0.0
17854140,301.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0606906451284885,301.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0639101713895797,301.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0472038350999355,301.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0639101713895797,301.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.3031623363494873,284.9433288574219,284.95001220703125,299.8702087402344,292.6695861816406,299.87969970703125,301.768798828125,284.9445495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802954673767,0.64322829246521,0.003452017204836,0.4650419354438782,0.895170271396637,0.895170271396637,0.0,7.835583686828613,410.0,14646.84375,0.0,1768.921630859375,1.0,283.1499938964844,284.13433837890625,295.6717834472656,296.7686462402344,293.1499938964844,293.1499938964844,283.1499938964844,34511.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689211547374725,1.0,0.0,0.0,3.554877519607544,3.5549004077911377,8.432232334598666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.580078125,0.0,1419.04248046875,1895.4371337890625,0.0,420.2044372558594,0.8789986371994019,1.0,0.0,3.0,1.0,0.0
17854200,301.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0606906451284885,301.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0639101713895797,301.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0472038350999355,301.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.0639101713895797,301.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8241137266159058,1.0,0.3031623363494873,284.9433288574219,284.95001220703125,299.8702087402344,292.6695861816406,299.87969970703125,301.768798828125,284.9445495605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466802954673767,0.64322829246521,0.003452017204836,0.4650419354438782,0.895170271396637,0.895170271396637,0.0,7.835583686828613,410.0,14646.84375,0.0,1768.921630859375,1.0,283.1499938964844,284.13433837890625,295.6717834472656,296.7686462402344,293.1499938964844,293.1499938964844,283.1499938964844,34511.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689211547374725,1.0,0.0,0.0,3.554877519607544,3.5549004077911377,8.432232334598666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.580078125,0.0,1419.04248046875,1895.4371337890625,0.0,420.2044372558594,0.8789986371994019,1.0,0.0,3.0,1.0,0.0
17854260,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0606907866895198,301.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0639103204011917,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0472039468586444,301.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0639103204011917,301.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.3031630516052246,284.9519958496094,284.95001220703125,299.8779296875,292.7086181640625,299.88739013671875,301.77471923828125,284.9534912109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297825813293,0.0034520274493843,0.4646030962467193,0.8997545838356018,0.8997545838356018,0.0,7.830738544464111,410.0,14709.6708984375,0.0,1768.9256591796875,1.0,283.1499938964844,284.14666748046875,295.7105407714844,296.81109619140625,293.1499938964844,293.1499938964844,283.1499938964844,33649.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692727923393249,1.0,0.0,0.0,3.5258522033691406,3.525874614715576,8.295097586596967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.330078125,0.0,1382.39404296875,1895.4371337890625,0.0,421.0958557128906,0.871383547782898,1.0,0.0,3.0,1.0,0.0
17854320,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0606907866895198,301.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0639103204011917,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0472039468586444,301.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.0639103204011917,301.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8241139650344849,1.0,0.3031630516052246,284.9519958496094,284.95001220703125,299.8779296875,292.7086181640625,299.88739013671875,301.77471923828125,284.9534912109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297825813293,0.0034520274493843,0.4646030962467193,0.8997545838356018,0.8997545838356018,0.0,7.830738544464111,410.0,14709.6708984375,0.0,1768.9256591796875,1.0,283.1499938964844,284.14666748046875,295.7105407714844,296.81109619140625,293.1499938964844,293.1499938964844,283.1499938964844,33649.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692727923393249,1.0,0.0,0.0,3.5258522033691406,3.525874614715576,8.295097586596967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.330078125,0.0,1382.39404296875,1895.4371337890625,0.0,421.0958557128906,0.871383547782898,1.0,0.0,3.0,1.0,0.0
17854380,301.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0606909282505512,301.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0639104694128036,301.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0472040548920631,301.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0639104694128036,301.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.3031637668609619,284.9607849121094,284.95001220703125,299.8852233886719,292.7474975585937,299.89471435546875,301.7806091308594,284.96209716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832756996155,0.6432312726974487,0.0034520379267632,0.4641557037830353,0.9103087186813354,0.9103087186813354,0.0,7.825801372528076,410.0,14775.802734375,0.0,1768.9298095703125,1.0,283.1499938964844,284.15802001953125,295.7499084472656,296.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,32446.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697429835796356,1.0,0.0,0.0,3.502250909805298,3.502272844314575,8.184418334167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.447265625,0.0,1349.4083251953125,1895.4371337890625,0.0,422.290771484375,0.8706637024879456,1.0,0.0,3.0,1.0,0.0
17854440,301.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0606909282505512,301.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0639104694128036,301.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0472040548920631,301.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.0639104694128036,301.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8241142630577087,1.0,0.3031637668609619,284.9607849121094,284.95001220703125,299.8852233886719,292.7474975585937,299.89471435546875,301.7806091308594,284.96209716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832756996155,0.6432312726974487,0.0034520379267632,0.4641557037830353,0.9103087186813354,0.9103087186813354,0.0,7.825801372528076,410.0,14775.802734375,0.0,1768.9298095703125,1.0,283.1499938964844,284.15802001953125,295.7499084472656,296.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,32446.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697429835796356,1.0,0.0,0.0,3.502250909805298,3.502272844314575,8.184418334167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.447265625,0.0,1349.4083251953125,1895.4371337890625,0.0,422.290771484375,0.8706637024879456,1.0,0.0,3.0,1.0,0.0
17854500,301.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8241144418716431,1.0,0.0606910027563571,301.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8241144418716431,1.0,0.0639105439186096,301.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8241144418716431,1.0,0.0472041107714176,301.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8241144418716431,1.0,0.0639105439186096,301.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8241144418716431,1.0,0.3031641244888305,284.9621276855469,284.95001220703125,299.888671875,292.76678466796875,299.898193359375,301.7835388183594,284.9620666503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.643231987953186,0.0034520430490374,0.4639317989349365,0.9151765704154968,0.9151765704154968,0.0,7.823331832885742,410.0,14825.896484375,0.0,1768.931884765625,1.0,283.1499938964844,284.1555480957031,295.77032470703125,296.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,32477.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470164954662323,1.0,0.0,0.0,3.524569272994995,3.524591445922852,8.289061952382326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.28564453125,0.0,1372.5970458984375,1895.4371337890625,0.0,423.3660278320313,0.8731582164764404,1.0,0.0,3.0,1.0,0.0
17854560,301.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8241145610809326,1.0,0.0606910735368728,301.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8241145610809326,1.0,0.0639106258749961,301.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8241145610809326,1.0,0.047204166650772,301.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8241145610809326,1.0,0.0639106258749961,301.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8241145610809326,1.0,0.3031644821166992,284.9616394042969,284.95001220703125,299.8919372558594,292.78594970703125,299.9014892578125,301.7864074707031,284.9613952636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466847658157349,0.6432327628135681,0.0034520481713116,0.4637094438076019,0.918765425682068,0.918765425682068,0.0,7.820878982543945,410.0,14863.7841796875,0.0,1768.933837890625,1.0,283.1499938964844,284.1543884277344,295.790283203125,296.901123046875,293.1499938964844,293.1499938964844,283.1499938964844,32446.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706636071205139,1.0,0.0,0.0,3.5375630855560303,3.5375852584838867,8.350291977876623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.0419921875,0.0,1385.868408203125,1895.4371337890625,0.0,424.6403198242188,0.8790234327316284,1.0,0.0,3.0,1.0,0.0
17854620,301.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0606912113726139,301.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0639107674360275,301.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.047204278409481,301.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0639107674360275,301.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.3031651675701141,284.9573974609375,284.95001220703125,299.8978271484375,292.8236694335937,299.907470703125,301.7920227050781,284.95660400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632731676101684,0.922138214111328,0.922138214111328,0.0,7.816068649291992,410.0,14949.43359375,0.0,1768.9378662109375,1.0,283.1499938964844,284.14617919921875,295.829345703125,296.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,33089.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718497395515442,1.0,0.0,0.0,3.587729454040528,3.587752342224121,8.588802984377253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.01806640625,0.0,1443.5791015625,1895.4371337890625,0.0,427.68695068359375,0.8912396430969238,1.0,0.0,3.0,1.0,0.0
17854680,301.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0606912113726139,301.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0639107674360275,301.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.047204278409481,301.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.0639107674360275,301.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8241148591041565,1.0,0.3031651675701141,284.9573974609375,284.95001220703125,299.8978271484375,292.8236694335937,299.907470703125,301.7920227050781,284.95660400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466862559318542,0.6432341933250427,0.0034520581830292,0.4632731676101684,0.922138214111328,0.922138214111328,0.0,7.816068649291992,410.0,14949.43359375,0.0,1768.9378662109375,1.0,283.1499938964844,284.14617919921875,295.829345703125,296.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,33089.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718497395515442,1.0,0.0,0.0,3.587729454040528,3.587752342224121,8.588802984377253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.01806640625,0.0,1443.5791015625,1895.4371337890625,0.0,427.68695068359375,0.8912396430969238,1.0,0.0,3.0,1.0,0.0
17854740,301.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0606913454830646,301.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0639109089970588,301.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0472043827176094,301.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0639109089970588,301.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.303165853023529,284.9516296386719,284.95001220703125,299.9027099609375,292.86041259765625,299.9124450683594,301.79736328125,284.95074462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628547430038452,0.9210371375083924,0.9210371375083924,0.0,7.811457633972168,410.0,15031.1572265625,0.0,1768.941650390625,1.0,283.1499938964844,284.13720703125,295.866455078125,296.9891967773437,293.1499938964844,293.1499938964844,283.04998779296875,34102.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730921983718872,1.0,0.0,0.0,3.640139102935791,3.640162706375122,8.841566909723042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3798828125,0.0,1508.0654296875,1895.4371337890625,0.0,430.9019165039063,0.903246283531189,1.0,0.0,3.0,1.0,0.0
17854800,301.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0606913454830646,301.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0639109089970588,301.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0472043827176094,301.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.0639109089970588,301.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8241151571273804,1.0,0.303165853023529,284.9516296386719,284.95001220703125,299.9027099609375,292.86041259765625,299.9124450683594,301.79736328125,284.95074462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520679619163,0.4628547430038452,0.9210371375083924,0.9210371375083924,0.0,7.811457633972168,410.0,15031.1572265625,0.0,1768.941650390625,1.0,283.1499938964844,284.13720703125,295.866455078125,296.9891967773437,293.1499938964844,293.1499938964844,283.04998779296875,34102.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730921983718872,1.0,0.0,0.0,3.640139102935791,3.640162706375122,8.841566909723042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3798828125,0.0,1508.0654296875,1895.4371337890625,0.0,430.9019165039063,0.903246283531189,1.0,0.0,3.0,1.0,0.0
17854860,301.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0606914721429348,301.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0639110431075096,302.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0472044795751571,301.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0639110431075096,301.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.3031664788722992,284.8793334960937,284.95001220703125,299.9064025878906,292.8958435058594,299.916259765625,301.8020324707031,284.873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889381408691,0.6432368755340576,0.0034520770423114,0.4624602496623993,0.8529064059257507,0.8529064059257507,0.0,7.807111740112305,410.0,15189.73828125,0.0,1768.9453125,1.0,283.05194091796875,284.0604858398437,295.924560546875,297.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,38327.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805259704589844,1.0,0.0,0.0,3.594407796859741,3.594431638717652,8.620808102932642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.224609375,0.0,1489.345703125,1895.4371337890625,0.0,450.6572265625,0.8916863203048706,1.0,0.0,3.0,1.0,0.0
17854920,301.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0606914721429348,301.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0639110431075096,302.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0472044795751571,301.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.0639110431075096,301.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8241153955459595,1.0,0.3031664788722992,284.8793334960937,284.95001220703125,299.9064025878906,292.8958435058594,299.916259765625,301.8020324707031,284.873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466889381408691,0.6432368755340576,0.0034520770423114,0.4624602496623993,0.8529064059257507,0.8529064059257507,0.0,7.807111740112305,410.0,15189.73828125,0.0,1768.9453125,1.0,283.05194091796875,284.0604858398437,295.924560546875,297.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,38327.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805259704589844,1.0,0.0,0.0,3.594407796859741,3.594431638717652,8.620808102932642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.224609375,0.0,1489.345703125,1895.4371337890625,0.0,450.6572265625,0.8916863203048706,1.0,0.0,3.0,1.0,0.0
17854980,301.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.060691587626934,301.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0639111623167991,302.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0472045689821243,301.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0639111623167991,301.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.3031670451164245,284.9598388671875,284.95001220703125,299.9086303710937,292.9297180175781,299.91864013671875,301.8065795898437,284.9713439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432380676269531,0.0034520854242146,0.4620984196662903,0.879534125328064,0.879534125328064,0.0,7.803127288818359,410.0,15111.298828125,0.0,1768.9486083984375,1.0,283.1476135253906,284.1750793457031,295.9049377441406,297.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,35841.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736356139183044,1.0,0.0,0.0,3.512426853179932,3.5124495029449463,8.232047434830747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.21533203125,0.0,1384.2918701171875,1895.4371337890625,0.0,432.3158264160156,0.8719616532325745,1.0,0.0,3.0,1.0,0.0
17855040,301.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.060691587626934,301.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0639111623167991,302.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0472045689821243,301.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.0639111623167991,301.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241156339645386,1.0,0.3031670451164245,284.9598388671875,284.95001220703125,299.9086303710937,292.9297180175781,299.91864013671875,301.8065795898437,284.9713439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466901898384094,0.6432380676269531,0.0034520854242146,0.4620984196662903,0.879534125328064,0.879534125328064,0.0,7.803127288818359,410.0,15111.298828125,0.0,1768.9486083984375,1.0,283.1476135253906,284.1750793457031,295.9049377441406,297.0243835449219,293.1499938964844,293.1499938964844,283.1499938964844,35841.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736356139183044,1.0,0.0,0.0,3.512426853179932,3.5124495029449463,8.232047434830747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.21533203125,0.0,1384.2918701171875,1895.4371337890625,0.0,432.3158264160156,0.8719616532325745,1.0,0.0,3.0,1.0,0.0
17855100,301.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241157531738281,1.0,0.0606916397809982,301.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241157531738281,1.0,0.0639112219214439,302.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241157531738281,1.0,0.0472046099603176,301.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241157531738281,1.0,0.0639112219214439,301.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8241157531738281,1.0,0.303167313337326,284.97625732421875,284.95001220703125,299.9091491699219,292.94598388671875,299.9192199707031,301.8092346191406,284.97808837890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466907262802124,0.6432386636734009,0.0034520893823355,0.4619340598583221,0.8974468111991882,0.8974468111991882,0.0,7.801317691802978,410.0,15155.845703125,0.0,1768.9500732421875,1.0,283.1495361328125,284.1775817871094,295.93084716796875,297.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,34042.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726172089576721,1.0,0.0,0.0,3.52384877204895,3.5238711833953857,8.285674084618222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.5654296875,0.0,1383.1552734375,1895.4371337890625,0.0,429.6699523925781,0.875033438205719,1.0,0.0,3.0,1.0,0.0
