time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855160,301.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241158127784729,1.0,0.0606916882097721,301.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241158127784729,1.0,0.0639112740755081,302.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241158127784729,1.0,0.0472046472132205,301.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241158127784729,1.0,0.0639112740755081,301.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8241158127784729,1.0,0.3031675517559051,284.9779663085937,284.95001220703125,299.90924072265625,292.96173095703125,299.9194030761719,301.81182861328125,284.9775695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912031173706,0.6432391405105591,0.0034520928747951,0.461782157421112,0.9077832102775574,0.9077832102775574,0.0,7.79964542388916,410.0,15193.939453125,0.0,1768.9515380859375,1.0,283.1499328613281,284.1751708984375,295.9571228027344,297.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,33469.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727468490600586,1.0,0.0,0.0,3.543229579925537,3.5432519912719727,8.377064659725875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.06787109375,0.0,1399.214111328125,1895.4371337890625,0.0,430.005859375,0.8817353248596191,1.0,0.0,3.0,1.0,0.0
17855220,301.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0606917738914489,301.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0639113634824752,302.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0472047142684459,301.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0639113634824752,301.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.3031679689884186,284.9706420898437,284.95001220703125,299.9079895019531,292.9915771484375,299.9183349609375,301.81671142578125,284.9690856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615165293216705,0.9190629124641418,0.9190629124641418,0.0,7.796722412109375,410.0,15272.3017578125,0.0,1768.9539794921875,1.0,283.1499938964844,284.1617736816406,295.9999389648437,297.1376647949219,293.1499938964844,293.1499938964844,283.04998779296875,33778.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747961461544037,1.0,0.0,0.0,3.609870433807373,3.609893798828125,8.695139399605978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.65087890625,0.0,1472.5419921875,1895.4371337890625,0.0,435.3509826660156,0.8963024020195007,1.0,0.0,3.0,1.0,0.0
17855280,301.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0606917738914489,301.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0639113634824752,302.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0472047142684459,301.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.0639113634824752,301.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8241159915924072,1.0,0.3031679689884186,284.9706420898437,284.95001220703125,299.9079895019531,292.9915771484375,299.9183349609375,301.81671142578125,284.9690856933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615165293216705,0.9190629124641418,0.9190629124641418,0.0,7.796722412109375,410.0,15272.3017578125,0.0,1768.9539794921875,1.0,283.1499938964844,284.1617736816406,295.9999389648437,297.1376647949219,293.1499938964844,293.1499938964844,283.04998779296875,33778.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747961461544037,1.0,0.0,0.0,3.609870433807373,3.609893798828125,8.695139399605978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.65087890625,0.0,1472.5419921875,1895.4371337890625,0.0,435.3509826660156,0.8963024020195007,1.0,0.0,3.0,1.0,0.0
17855340,301.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0606918446719646,301.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0639114379882812,302.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0472047664225101,301.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0639114379882812,301.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.3031683266162872,284.8939514160156,284.95001220703125,299.9046630859375,293.0189819335937,299.9152526855469,301.82086181640625,284.88653564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.4612992107868194,0.8593468070030212,0.8593468070030212,0.0,7.794331073760986,410.0,15425.5244140625,0.0,1768.9559326171875,1.0,283.0519714355469,284.0781555175781,296.0534362792969,297.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,37618.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834826290607452,1.0,0.0,0.0,3.5894155502319336,3.5894391536712646,8.596878160460619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.705078125,0.0,1478.7099609375,1895.4371337890625,0.0,458.7690734863281,0.890106737613678,1.0,0.0,3.0,1.0,0.0
17855400,301.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0606918446719646,301.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0639114379882812,302.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0472047664225101,301.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.0639114379882812,301.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8241161108016968,1.0,0.3031683266162872,284.8939514160156,284.95001220703125,299.9046630859375,293.0189819335937,299.9152526855469,301.82086181640625,284.88653564453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466928720474243,0.643240749835968,0.003452104050666,0.4612992107868194,0.8593468070030212,0.8593468070030212,0.0,7.794331073760986,410.0,15425.5244140625,0.0,1768.9559326171875,1.0,283.0519714355469,284.0781555175781,296.0534362792969,297.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,37618.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834826290607452,1.0,0.0,0.0,3.5894155502319336,3.5894391536712646,8.596878160460619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.705078125,0.0,1478.7099609375,1895.4371337890625,0.0,458.7690734863281,0.890106737613678,1.0,0.0,3.0,1.0,0.0
17855460,301.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0606919005513191,301.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0639114901423454,302.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0472048111259937,301.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0639114901423454,301.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.3031685948371887,284.9684753417969,284.95001220703125,299.89910888671875,293.0436706542969,299.9099426269531,301.8247985839844,284.9785461425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.003452108008787,0.461125761270523,0.889717161655426,0.889717161655426,0.0,7.792423248291016,410.0,15335.755859375,0.0,1768.95751953125,1.0,283.1474914550781,284.1846008300781,296.0238952636719,297.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,35275.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776066839694977,1.0,0.0,0.0,3.532372236251831,3.5323948860168457,8.325804401465575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.6015625,0.0,1400.9478759765625,1895.4371337890625,0.0,442.7915344238281,0.8758692741394043,1.0,0.0,3.0,1.0,0.0
17855520,301.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0606919005513191,301.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0639114901423454,302.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0472048111259937,301.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.0639114901423454,301.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8241162300109863,1.0,0.3031685948371887,284.9684753417969,284.95001220703125,299.89910888671875,293.0436706542969,299.9099426269531,301.8247985839844,284.9785461425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466934084892273,0.643241286277771,0.003452108008787,0.461125761270523,0.889717161655426,0.889717161655426,0.0,7.792423248291016,410.0,15335.755859375,0.0,1768.95751953125,1.0,283.1474914550781,284.1846008300781,296.0238952636719,297.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,35275.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776066839694977,1.0,0.0,0.0,3.532372236251831,3.5323948860168457,8.325804401465575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.6015625,0.0,1400.9478759765625,1895.4371337890625,0.0,442.7915344238281,0.8758692741394043,1.0,0.0,3.0,1.0,0.0
17855580,301.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.0606919415295124,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.063911534845829,302.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.0472048446536064,301.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.063911534845829,301.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.3031688332557678,284.9826965332031,284.95001220703125,299.8910522460937,293.0653381347656,299.9021911621094,301.829345703125,284.9813842773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.4609895646572113,0.919228732585907,0.919228732585907,0.0,7.7909255027771,410.0,15400.7529296875,0.0,1768.958740234375,1.0,283.1499938964844,284.18096923828125,296.0628356933594,297.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,33155.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770823121070862,1.0,0.0,0.0,3.57226824760437,3.5722908973693848,8.514936666870199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.10546875,0.0,1427.566650390625,1895.4371337890625,0.0,441.3935546875,0.8879625201225281,1.0,0.0,3.0,1.0,0.0
17855640,301.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.0606919415295124,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.063911534845829,302.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.0472048446536064,301.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.063911534845829,301.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241163492202759,1.0,0.3031688332557678,284.9826965332031,284.95001220703125,299.8910522460937,293.0653381347656,299.9021911621094,301.829345703125,284.9813842773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466938853263855,0.6432417631149292,0.003452111268416,0.4609895646572113,0.919228732585907,0.919228732585907,0.0,7.7909255027771,410.0,15400.7529296875,0.0,1768.958740234375,1.0,283.1499938964844,284.18096923828125,296.0628356933594,297.2087707519531,293.1499938964844,293.1499938964844,283.1499938964844,33155.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770823121070862,1.0,0.0,0.0,3.57226824760437,3.5722908973693848,8.514936666870199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.10546875,0.0,1427.566650390625,1895.4371337890625,0.0,441.3935546875,0.8879625201225281,1.0,0.0,3.0,1.0,0.0
17855700,301.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241163492202759,1.0,0.0606919601559639,301.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241163492202759,1.0,0.0639115571975708,302.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241163492202759,1.0,0.0472048595547676,301.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241163492202759,1.0,0.0639115571975708,301.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8241163492202759,1.0,0.303168922662735,284.97772216796875,284.95001220703125,299.88604736328125,293.074951171875,299.8973083496094,301.8314819335937,284.9754638671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466940641403198,0.6432419419288635,0.0034521124325692,0.4609334766864776,0.9258549213409424,0.9258549213409424,0.0,7.790308952331543,410.0,15436.5224609375,0.0,1768.959228515625,1.0,283.1499938964844,284.17144775390625,296.0796203613281,297.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,33424.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780083000659942,1.0,0.0,0.0,3.615170955657959,3.615194320678711,8.720692790120665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.39111328125,0.0,1475.6754150390625,1895.4371337890625,0.0,443.8653259277344,0.8952426314353943,1.0,0.0,3.0,1.0,0.0
17855760,301.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8241164088249207,1.0,0.060691975057125,301.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8241164088249207,1.0,0.063911572098732,302.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8241164088249207,1.0,0.0472048707306385,301.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8241164088249207,1.0,0.063911572098732,301.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8241164088249207,1.0,0.3031689822673797,284.9720153808594,284.95001220703125,299.8803405761719,293.0837097167969,299.8917541503906,301.83349609375,284.9699401855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466942429542542,0.6432421207427979,0.0034521135967224,0.4608843028545379,0.9299852252006532,0.9299852252006532,0.0,7.789767742156982,410.0,15457.998046875,0.0,1768.959716796875,1.0,283.1499938964844,284.1646423339844,296.0923156738281,297.2460021972656,293.1499938964844,293.1499938964844,283.04998779296875,33634.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791518449783325,1.0,0.0,0.0,3.64384388923645,3.643867492675781,8.85957319951558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.05859375,0.0,1508.6597900390625,1895.4371337890625,0.0,446.9371948242188,0.9038015007972716,1.0,0.0,3.0,1.0,0.0
17855820,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0606920011341571,301.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0639116019010543,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0472048893570899,301.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0639116019010543,301.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.3031691312789917,284.892578125,284.95001220703125,299.8667297363281,293.09844970703125,299.8785095214844,301.8368530273437,284.8847045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.4608039259910583,0.8684014678001404,0.8684014678001404,0.0,7.788884162902832,410.0,15590.634765625,0.0,1768.96044921875,1.0,283.0518798828125,284.0780944824219,296.1321716308594,297.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,37470.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487682431936264,1.0,0.0,0.0,3.628326177597046,3.628350257873535,8.784274996287422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.9296875,0.0,1520.1241455078125,1895.4371337890625,0.0,470.5492248535156,0.8986732363700867,1.0,0.0,3.0,1.0,0.0
17855880,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0606920011341571,301.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0639116019010543,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0472048893570899,301.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.0639116019010543,301.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8241164684295654,1.0,0.3031691312789917,284.892578125,284.95001220703125,299.8667297363281,293.09844970703125,299.8785095214844,301.8368530273437,284.8847045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466944813728333,0.643242359161377,0.0034521154593676,0.4608039259910583,0.8684014678001404,0.8684014678001404,0.0,7.788884162902832,410.0,15590.634765625,0.0,1768.96044921875,1.0,283.0518798828125,284.0780944824219,296.1321716308594,297.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,37470.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487682431936264,1.0,0.0,0.0,3.628326177597046,3.628350257873535,8.784274996287422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.9296875,0.0,1520.1241455078125,1895.4371337890625,0.0,470.5492248535156,0.8986732363700867,1.0,0.0,3.0,1.0,0.0
17855940,301.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0606920197606086,301.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0639116242527961,302.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0472049042582511,301.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0639116242527961,301.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.3031692206859588,284.9648132324219,284.95001220703125,299.8500061035156,293.1093444824219,299.8621826171875,301.8398742675781,284.9750061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607439935207367,0.8955668807029724,0.8955668807029724,0.0,7.788225173950195,410.0,15471.4130859375,0.0,1768.9609375,1.0,283.14776611328125,284.18365478515625,296.0890197753906,297.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,35427.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817174971103668,1.0,0.0,0.0,3.567932605743408,3.567955732345581,8.494279768456181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1767578125,0.0,1439.5806884765625,1895.4371337890625,0.0,453.9085083007813,0.8839099407196045,1.0,0.0,3.0,1.0,0.0
17856000,301.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0606920197606086,301.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0639116242527961,302.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0472049042582511,301.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.0639116242527961,301.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241164684295654,1.0,0.3031692206859588,284.9648132324219,284.95001220703125,299.8500061035156,293.1093444824219,299.8621826171875,301.8398742675781,284.9750061035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947197914124,0.643242597579956,0.0034521168563514,0.4607439935207367,0.8955668807029724,0.8955668807029724,0.0,7.788225173950195,410.0,15471.4130859375,0.0,1768.9609375,1.0,283.14776611328125,284.18365478515625,296.0890197753906,297.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,35427.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817174971103668,1.0,0.0,0.0,3.567932605743408,3.567955732345581,8.494279768456181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1767578125,0.0,1439.5806884765625,1895.4371337890625,0.0,453.9085083007813,0.8839099407196045,1.0,0.0,3.0,1.0,0.0
17856060,301.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0606920383870601,301.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0639116391539573,302.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0472049191594123,301.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0639116391539573,301.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.3031692802906036,284.97869873046875,284.95001220703125,299.8315124511719,293.1181640625,299.8438415527344,301.843505859375,284.97735595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427763938904,0.0034521180205047,0.4606930911540985,0.9223417043685912,0.9223417043685912,0.0,7.787665367126465,410.0,15509.2587890625,0.0,1768.96142578125,1.0,283.1499938964844,284.1805725097656,296.1141357421875,297.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,33396.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809233546257019,1.0,0.0,0.0,3.5986521244049072,3.59867525100708,8.641179647383979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.373046875,0.0,1457.57958984375,1895.4371337890625,0.0,451.7389221191406,0.8940471410751343,1.0,0.0,3.0,1.0,0.0
17856120,301.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0606920383870601,301.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0639116391539573,302.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0472049191594123,301.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.0639116391539573,301.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8241165280342102,1.0,0.3031692802906036,284.97869873046875,284.95001220703125,299.8315124511719,293.1181640625,299.8438415527344,301.843505859375,284.97735595703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948390007019,0.6432427763938904,0.0034521180205047,0.4606930911540985,0.9223417043685912,0.9223417043685912,0.0,7.787665367126465,410.0,15509.2587890625,0.0,1768.96142578125,1.0,283.1499938964844,284.1805725097656,296.1141357421875,297.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,33396.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809233546257019,1.0,0.0,0.0,3.5986521244049072,3.59867525100708,8.641179647383979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.373046875,0.0,1457.57958984375,1895.4371337890625,0.0,451.7389221191406,0.8940471410751343,1.0,0.0,3.0,1.0,0.0
17856180,301.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0606920532882213,301.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0639116540551185,302.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0472049303352832,301.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0639116540551185,301.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.3031693696975708,284.9681396484375,284.95001220703125,299.8127136230469,293.1268310546875,299.8251953125,301.8466796875,284.9661560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521191846579,0.4606418311595917,0.9305640459060668,0.9305640459060668,0.0,7.787101745605469,410.0,15544.8603515625,0.0,1768.9619140625,1.0,283.1499938964844,284.1655578613281,296.1322021484375,297.2945251464844,293.1499938964844,293.1499938964844,283.04998779296875,33886.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823005795478821,1.0,0.0,0.0,3.6607468128204346,3.6607704162597656,8.941958640207304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.58154296875,0.0,1529.29931640625,1895.4371337890625,0.0,455.50823974609375,0.9077737927436828,1.0,0.0,3.0,1.0,0.0
17856240,301.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0606920532882213,301.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0639116540551185,302.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0472049303352832,301.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.0639116540551185,301.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.824116587638855,1.0,0.3031693696975708,284.9681396484375,284.95001220703125,299.8127136230469,293.1268310546875,299.8251953125,301.8466796875,284.9661560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466950178146362,0.6432428956031799,0.0034521191846579,0.4606418311595917,0.9305640459060668,0.9305640459060668,0.0,7.787101745605469,410.0,15544.8603515625,0.0,1768.9619140625,1.0,283.1499938964844,284.1655578613281,296.1322021484375,297.2945251464844,293.1499938964844,293.1499938964844,283.04998779296875,33886.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823005795478821,1.0,0.0,0.0,3.6607468128204346,3.6607704162597656,8.941958640207304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.58154296875,0.0,1529.29931640625,1895.4371337890625,0.0,455.50823974609375,0.9077737927436828,1.0,0.0,3.0,1.0,0.0
17856300,301.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824116587638855,1.0,0.0606920607388019,301.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824116587638855,1.0,0.0639116615056991,302.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824116587638855,1.0,0.0472049377858638,301.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824116587638855,1.0,0.0639116615056991,301.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.824116587638855,1.0,0.3031694293022156,284.9357604980469,284.95001220703125,299.8031921386719,293.1311340332031,299.8157653808594,301.8480834960937,284.9118347167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951370239258,0.6432430148124695,0.0034521198831498,0.4606158435344696,0.9112513065338136,0.9112513065338136,0.0,7.786816120147705,410.0,15736.3037109375,0.0,1768.962158203125,1.0,283.0655822753906,284.0936584472656,296.16436767578125,297.3641357421875,293.1499938964844,293.1499938964844,283.04998779296875,34986.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870236814022064,1.0,0.0,0.0,3.683967113494873,3.683991432189941,9.055758027898264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.400390625,0.0,1563.6351318359375,1895.4371337890625,0.0,468.6812133789063,0.9116321206092834,1.0,0.0,3.0,1.0,0.0
17856360,301.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824116587638855,1.0,0.0606920719146728,301.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824116587638855,1.0,0.0639116764068603,302.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824116587638855,1.0,0.0472049452364444,301.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824116587638855,1.0,0.0639116764068603,301.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.824116587638855,1.0,0.3031694591045379,284.88970947265625,284.95001220703125,299.79364013671875,293.1354064941406,299.8062744140625,301.84912109375,284.8822021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466951966285706,0.6432430744171143,0.0034521203488111,0.460589587688446,0.866932213306427,0.866932213306427,0.0,7.786527633666992,410.0,15661.232421875,0.0,1768.96240234375,1.0,283.05230712890625,284.08135986328125,296.1640014648437,297.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,37754.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898301362991333,1.0,0.0,0.0,3.63485598564148,3.634880304336548,8.815922001303989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.5888671875,0.0,1529.4580078125,1895.4371337890625,0.0,476.69287109375,0.9002741575241089,1.0,0.0,3.0,1.0,0.0
17856420,301.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.060692086815834,301.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0639116913080215,302.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0472049564123153,301.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0639116913080215,301.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.3031695485115051,284.9627685546875,284.95001220703125,299.7742919921875,293.143798828125,299.7870483398437,301.8513488769531,284.9730529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.003452121745795,0.4605360627174377,0.8930365443229675,0.8930365443229675,0.0,7.7859392166137695,410.0,15534.9609375,0.0,1768.962890625,1.0,283.1477966308594,284.1882629394531,296.118896484375,297.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,35618.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829531013965606,1.0,0.0,0.0,3.566575050354004,3.5665981769561768,8.487817240165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.060546875,0.0,1439.5333251953125,1895.4371337890625,0.0,457.3053588867188,0.8837624192237854,1.0,0.0,3.0,1.0,0.0
17856480,301.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.060692086815834,301.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0639116913080215,302.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0472049564123153,301.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.0639116913080215,301.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8241166472434998,1.0,0.3031695485115051,284.9627685546875,284.95001220703125,299.7742919921875,293.143798828125,299.7870483398437,301.8513488769531,284.9730529785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466953754425049,0.6432432532310486,0.003452121745795,0.4605360627174377,0.8930365443229675,0.8930365443229675,0.0,7.7859392166137695,410.0,15534.9609375,0.0,1768.962890625,1.0,283.1477966308594,284.1882629394531,296.118896484375,297.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,35618.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829531013965606,1.0,0.0,0.0,3.566575050354004,3.5665981769561768,8.487817240165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.060546875,0.0,1439.5333251953125,1895.4371337890625,0.0,457.3053588867188,0.8837624192237854,1.0,0.0,3.0,1.0,0.0
17856540,301.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0606921054422855,301.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0639117062091827,302.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0472049713134765,301.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0639117062091827,301.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.3031696379184723,284.9773254394531,284.95001220703125,299.7547302246094,293.15203857421875,299.7676086425781,301.854248046875,284.9761047363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521229099482,0.4604810774326324,0.9191410541534424,0.9191410541534424,0.0,7.785334587097168,410.0,15570.80078125,0.0,1768.96337890625,1.0,283.1499938964844,284.1862487792969,296.1449890136719,297.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,33514.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481533408164978,1.0,0.0,0.0,3.592935562133789,3.592958688735962,8.61374815031013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.3583984375,0.0,1452.2991943359375,1895.4371337890625,0.0,453.4046325683594,0.8928566575050354,1.0,0.0,3.0,1.0,0.0
17856600,301.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0606921054422855,301.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0639117062091827,302.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0472049713134765,301.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.0639117062091827,301.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8241166472434998,1.0,0.3031696379184723,284.9773254394531,284.95001220703125,299.7547302246094,293.15203857421875,299.7676086425781,301.854248046875,284.9761047363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466955542564392,0.6432434320449829,0.0034521229099482,0.4604810774326324,0.9191410541534424,0.9191410541534424,0.0,7.785334587097168,410.0,15570.80078125,0.0,1768.96337890625,1.0,283.1499938964844,284.1862487792969,296.1449890136719,297.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,33514.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481533408164978,1.0,0.0,0.0,3.592935562133789,3.592958688735962,8.61374815031013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.3583984375,0.0,1452.2991943359375,1895.4371337890625,0.0,453.4046325683594,0.8928566575050354,1.0,0.0,3.0,1.0,0.0
17856660,301.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.060692124068737,301.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0639117285609245,302.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0472049862146377,301.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0639117285609245,301.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.3031697273254394,284.96710205078125,284.95001220703125,299.73492431640625,293.1600952148437,299.7479553222656,301.8567810058594,284.96514892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.003452124306932,0.4604246914386749,0.9271572828292848,0.9271572828292848,0.0,7.784714698791504,410.0,15604.8642578125,0.0,1768.9638671875,1.0,283.1499938964844,284.1716613769531,296.1648254394531,297.33074951171875,293.1499938964844,293.1499938964844,283.04998779296875,33966.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827298521995544,1.0,0.0,0.0,3.652734279632568,3.6527578830718994,8.90285775767552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8388671875,0.0,1520.98291015625,1895.4371337890625,0.0,456.6896362304688,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
17856720,301.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.060692124068737,301.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0639117285609245,302.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0472049862146377,301.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.0639117285609245,301.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8241167068481445,1.0,0.3031697273254394,284.96710205078125,284.95001220703125,299.73492431640625,293.1600952148437,299.7479553222656,301.8567810058594,284.96514892578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.003452124306932,0.4604246914386749,0.9271572828292848,0.9271572828292848,0.0,7.784714698791504,410.0,15604.8642578125,0.0,1768.9638671875,1.0,283.1499938964844,284.1716613769531,296.1648254394531,297.33074951171875,293.1499938964844,293.1499938964844,283.04998779296875,33966.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827298521995544,1.0,0.0,0.0,3.652734279632568,3.6527578830718994,8.90285775767552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8388671875,0.0,1520.98291015625,1895.4371337890625,0.0,456.6896362304688,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
17856780,301.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0606921426951885,301.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0639117509126663,302.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0472049973905086,301.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0639117509126663,301.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.3031698167324066,284.8885803222656,284.95001220703125,299.7149353027344,293.1679077148437,299.72808837890625,301.858642578125,284.88104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521254710853,0.4603669047355652,0.8631658554077148,0.8631658554077148,0.0,7.784080028533935,410.0,15718.33984375,0.0,1768.96435546875,1.0,283.0518798828125,284.0877685546875,296.1971130371094,297.386474609375,293.1499938964844,293.1499938964844,283.1499938964844,37870.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903542399406433,1.0,0.0,0.0,3.6231226921081534,3.623146772384644,8.759097909205593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.3291015625,0.0,1517.3656005859375,1895.4371337890625,0.0,478.2044677734375,0.8977847695350647,1.0,0.0,3.0,1.0,0.0
17856840,301.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0606921426951885,301.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0639117509126663,302.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0472049973905086,301.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.0639117509126663,301.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8241167664527893,1.0,0.3031698167324066,284.8885803222656,284.95001220703125,299.7149353027344,293.1679077148437,299.72808837890625,301.858642578125,284.88104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521254710853,0.4603669047355652,0.8631658554077148,0.8631658554077148,0.0,7.784080028533935,410.0,15718.33984375,0.0,1768.96435546875,1.0,283.0518798828125,284.0877685546875,296.1971130371094,297.386474609375,293.1499938964844,293.1499938964844,283.1499938964844,37870.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903542399406433,1.0,0.0,0.0,3.6231226921081534,3.623146772384644,8.759097909205593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.3291015625,0.0,1517.3656005859375,1895.4371337890625,0.0,478.2044677734375,0.8977847695350647,1.0,0.0,3.0,1.0,0.0
17856900,301.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8241167664527893,1.0,0.0606921501457691,301.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8241167664527893,1.0,0.0639117583632469,302.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8241167664527893,1.0,0.0472050048410892,301.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8241167664527893,1.0,0.0639117583632469,301.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8241167664527893,1.0,0.303169846534729,284.9102783203125,284.95001220703125,299.7048645019531,293.1717529296875,299.7181091308594,301.8593444824219,284.93560791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.4603375792503357,0.858325183391571,0.858325183391571,0.0,7.783757209777832,410.0,15508.78125,0.0,1768.9647216796875,1.0,283.1337890625,284.1711120605469,296.156982421875,297.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,38363.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866807460784912,1.0,0.0,0.0,3.542679786682129,3.542703151702881,8.37446521018137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.52490234375,0.0,1434.1800537109375,1895.4371337890625,0.0,467.7117309570313,0.8831718564033508,1.0,0.0,3.0,1.0,0.0
17856960,301.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241167664527893,1.0,0.06069216132164,301.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241167664527893,1.0,0.0639117658138275,302.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241167664527893,1.0,0.0472050122916698,301.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241167664527893,1.0,0.0639117658138275,301.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241167664527893,1.0,0.3031699061393738,284.9623413085937,284.95001220703125,299.6947631835937,293.175537109375,299.70806884765625,301.8603515625,284.9726867675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521268680691,0.4603079557418823,0.8895428776741028,0.8895428776741028,0.0,7.7834320068359375,410.0,15590.9384765625,0.0,1768.9649658203125,1.0,283.1474609375,284.1955871582031,296.1512451171875,297.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,35659.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483543336391449,1.0,0.0,0.0,3.5528435707092285,3.5528664588928223,8.422586006417987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.7646484375,0.0,1425.259765625,1895.4371337890625,0.0,458.9371948242188,0.880734384059906,1.0,0.0,3.0,1.0,0.0
17857020,301.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0606921799480915,301.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0639117881655693,302.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.047205027192831,301.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0639117881655693,301.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.3031699955463409,284.977294921875,284.95001220703125,299.6744384765625,293.1828918457031,299.6878662109375,301.86279296875,284.97607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602479636669159,0.9157931804656982,0.9157931804656982,0.0,7.782772541046143,410.0,15625.7392578125,0.0,1768.9654541015625,1.0,283.1499938964844,284.1938171386719,296.1760559082031,297.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,33509.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821512401103973,1.0,0.0,0.0,3.579505443572998,3.579528331756592,8.549472454433271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.10986328125,0.0,1437.8726806640625,1895.4371337890625,0.0,455.0979309082031,0.8898448348045349,1.0,0.0,3.0,1.0,0.0
17857080,301.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0606921799480915,301.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0639117881655693,302.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.047205027192831,301.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.0639117881655693,301.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8241168260574341,1.0,0.3031699955463409,284.977294921875,284.95001220703125,299.6744384765625,293.1828918457031,299.6878662109375,301.86279296875,284.97607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602479636669159,0.9157931804656982,0.9157931804656982,0.0,7.782772541046143,410.0,15625.7392578125,0.0,1768.9654541015625,1.0,283.1499938964844,284.1938171386719,296.1760559082031,297.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,33509.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821512401103973,1.0,0.0,0.0,3.579505443572998,3.579528331756592,8.549472454433271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.10986328125,0.0,1437.8726806640625,1895.4371337890625,0.0,455.0979309082031,0.8898448348045349,1.0,0.0,3.0,1.0,0.0
