time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857140,301.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.060692198574543,301.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0639118105173111,302.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0472050420939922,301.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0639118105173111,301.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.3031701147556305,284.9670104980469,284.95001220703125,299.65399169921875,293.19000244140625,299.66754150390625,301.864990234375,284.9650573730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521296620368,0.4601871371269226,0.923388659954071,0.923388659954071,0.0,7.782104015350342,410.0,15658.2470703125,0.0,1768.966064453125,1.0,283.1499938964844,284.1791381835937,296.1943664550781,297.36407470703125,293.1499938964844,293.1499938964844,283.04998779296875,33970.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833670556545257,1.0,0.0,0.0,3.638676404953003,3.638700008392334,8.834463187668007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.06689453125,0.0,1505.468505859375,1895.4371337890625,0.0,458.4491882324219,0.9028791189193726,1.0,0.0,3.0,1.0,0.0
17857200,301.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.060692198574543,301.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0639118105173111,302.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0472050420939922,301.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.0639118105173111,301.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8241168260574341,1.0,0.3031701147556305,284.9670104980469,284.95001220703125,299.65399169921875,293.19000244140625,299.66754150390625,301.864990234375,284.9650573730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521296620368,0.4601871371269226,0.923388659954071,0.923388659954071,0.0,7.782104015350342,410.0,15658.2470703125,0.0,1768.966064453125,1.0,283.1499938964844,284.1791381835937,296.1943664550781,297.36407470703125,293.1499938964844,293.1499938964844,283.04998779296875,33970.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833670556545257,1.0,0.0,0.0,3.638676404953003,3.638700008392334,8.834463187668007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.06689453125,0.0,1505.468505859375,1895.4371337890625,0.0,458.4491882324219,0.9028791189193726,1.0,0.0,3.0,1.0,0.0
17857260,301.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0606922172009944,301.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0639118254184722,302.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0472050607204437,301.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0639118254184722,301.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.3031702041625976,284.8885192871094,284.95001220703125,299.6334228515625,293.19683837890625,299.6471252441406,301.8665771484375,284.8810119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601257145404815,0.8593450784683228,0.8593450784683228,0.0,7.781429290771484,410.0,15768.0205078125,0.0,1768.966552734375,1.0,283.0519104003906,284.0956115722656,296.2257385253906,297.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,37934.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909280240535736,1.0,0.0,0.0,3.6071484088897705,3.60717248916626,8.682031307216675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.44287109375,0.0,1500.322265625,1895.4371337890625,0.0,479.8651123046875,0.8942620158195496,1.0,0.0,3.0,1.0,0.0
17857320,301.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0606922172009944,301.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0639118254184722,302.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0472050607204437,301.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.0639118254184722,301.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8241168856620789,1.0,0.3031702041625976,284.8885192871094,284.95001220703125,299.6334228515625,293.19683837890625,299.6471252441406,301.8665771484375,284.8810119628906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601257145404815,0.8593450784683228,0.8593450784683228,0.0,7.781429290771484,410.0,15768.0205078125,0.0,1768.966552734375,1.0,283.0519104003906,284.0956115722656,296.2257385253906,297.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,37934.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909280240535736,1.0,0.0,0.0,3.6071484088897705,3.60717248916626,8.682031307216675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.44287109375,0.0,1500.322265625,1895.4371337890625,0.0,479.8651123046875,0.8942620158195496,1.0,0.0,3.0,1.0,0.0
17857380,301.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.0606922395527362,301.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.063911847770214,302.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.0472050756216049,301.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.063911847770214,301.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.3031702935695648,284.96307373046875,284.95001220703125,299.6127624511719,293.2033996582031,299.6265869140625,301.8680725097656,284.9735717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448029518127,0.0034521324560046,0.4600638151168823,0.8861243724822998,0.8861243724822998,0.0,7.780749320983887,410.0,15639.4970703125,0.0,1768.9671630859375,1.0,283.1476745605469,284.2044677734375,296.1786499023437,297.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,35650.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840730130672455,1.0,0.0,0.0,3.5352916717529297,3.5353145599365234,8.33957301438204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.77099609375,0.0,1406.722412109375,1895.4371337890625,0.0,460.4066162109375,0.8768530488014221,1.0,0.0,3.0,1.0,0.0
17857440,301.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.0606922395527362,301.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.063911847770214,302.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.0472050756216049,301.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.063911847770214,301.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8241169452667236,1.0,0.3031702935695648,284.96307373046875,284.95001220703125,299.6127624511719,293.2033996582031,299.6265869140625,301.8680725097656,284.9735717773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448029518127,0.0034521324560046,0.4600638151168823,0.8861243724822998,0.8861243724822998,0.0,7.780749320983887,410.0,15639.4970703125,0.0,1768.9671630859375,1.0,283.1476745605469,284.2044677734375,296.1786499023437,297.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,35650.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840730130672455,1.0,0.0,0.0,3.5352916717529297,3.5353145599365234,8.33957301438204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.77099609375,0.0,1406.722412109375,1895.4371337890625,0.0,460.4066162109375,0.8768530488014221,1.0,0.0,3.0,1.0,0.0
17857500,301.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8241169452667236,1.0,0.0606922470033168,301.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8241169452667236,1.0,0.0639118626713752,302.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8241169452667236,1.0,0.0472050830721855,301.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8241169452667236,1.0,0.0639118626713752,301.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8241169452667236,1.0,0.3031703531742096,284.97705078125,284.95001220703125,299.6024169921875,293.20654296875,299.6163024902344,301.8692321777344,284.9780578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521331544965,0.4600327908992767,0.903022825717926,0.903022825717926,0.0,7.7804083824157715,410.0,15658.62109375,0.0,1768.9674072265625,1.0,283.1495666503906,284.20513916015625,296.1905212402344,297.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,33991.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829159080982208,1.0,0.0,0.0,3.546342372894287,3.5463650226593018,8.391790515815956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0458984375,0.0,1406.273681640625,1895.4371337890625,0.0,457.2027587890625,0.8799896836280823,1.0,0.0,3.0,1.0,0.0
17857560,301.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241169452667236,1.0,0.0606922581791877,301.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241169452667236,1.0,0.0639118701219558,302.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241169452667236,1.0,0.0472050905227661,301.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241169452667236,1.0,0.0639118701219558,301.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8241169452667236,1.0,0.303170382976532,284.976806640625,284.95001220703125,299.592041015625,293.2096252441406,299.6059875488281,301.8703918457031,284.97576904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4600017070770263,0.9119576811790466,0.9119576811790466,0.0,7.78006649017334,410.0,15672.1328125,0.0,1768.9677734375,1.0,283.1499328613281,284.20135498046875,296.2029113769531,297.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,33514.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482770174741745,1.0,0.0,0.0,3.5640885829925537,3.5641114711761475,8.475986987832584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.552734375,0.0,1421.510498046875,1895.4371337890625,0.0,456.8008117675781,0.8864127993583679,1.0,0.0,3.0,1.0,0.0
17857620,301.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0606922768056392,301.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0639118924736976,302.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0472051054239273,301.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0639118924736976,301.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.3031705021858215,284.96661376953125,284.95001220703125,299.5712890625,293.2155456542969,299.5853576660156,301.8725280761719,284.9646301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.6432452201843262,0.0034521354828029,0.4599394500255584,0.9194173216819764,0.9194173216819764,0.0,7.779382705688477,410.0,15703.01953125,0.0,1768.96826171875,1.0,283.1499938964844,284.1863708496094,296.2198791503906,297.39288330078125,293.1499938964844,293.1499938964844,283.04998779296875,33970.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483973890542984,1.0,0.0,0.0,3.623576641082764,3.623600006103516,8.761292633607809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.03125,0.0,1488.8948974609375,1895.4371337890625,0.0,460.1312255859375,0.8994891047477722,1.0,0.0,3.0,1.0,0.0
17857680,301.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0606922768056392,301.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0639118924736976,302.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0472051054239273,301.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.0639118924736976,301.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8241170048713684,1.0,0.3031705021858215,284.96661376953125,284.95001220703125,299.5712890625,293.2155456542969,299.5853576660156,301.8725280761719,284.9646301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466974020004272,0.6432452201843262,0.0034521354828029,0.4599394500255584,0.9194173216819764,0.9194173216819764,0.0,7.779382705688477,410.0,15703.01953125,0.0,1768.96826171875,1.0,283.1499938964844,284.1863708496094,296.2198791503906,297.39288330078125,293.1499938964844,293.1499938964844,283.04998779296875,33970.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483973890542984,1.0,0.0,0.0,3.623576641082764,3.623600006103516,8.761292633607809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.03125,0.0,1488.8948974609375,1895.4371337890625,0.0,460.1312255859375,0.8994891047477722,1.0,0.0,3.0,1.0,0.0
17857740,301.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.060692299157381,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0639119148254394,302.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0472051203250885,301.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0639119148254394,301.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.3031705915927887,284.8882141113281,284.95001220703125,299.55047607421875,293.2210998535156,299.5646667480469,301.87408447265625,284.8807678222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598772525787353,0.855193555355072,0.855193555355072,0.0,7.7786993980407715,410.0,15808.5166015625,0.0,1768.9688720703125,1.0,283.05194091796875,284.10333251953125,296.24981689453125,297.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,38009.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914941489696502,1.0,0.0,0.0,3.5897364616394043,3.5897603034973145,8.598415774940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.271484375,0.0,1481.9376220703125,1895.4371337890625,0.0,481.5093078613281,0.8904284834861755,1.0,0.0,3.0,1.0,0.0
17857800,301.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.060692299157381,301.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0639119148254394,302.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0472051203250885,301.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.0639119148254394,301.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8241170644760132,1.0,0.3031705915927887,284.8882141113281,284.95001220703125,299.55047607421875,293.2210998535156,299.5646667480469,301.87408447265625,284.8807678222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521368797868,0.4598772525787353,0.855193555355072,0.855193555355072,0.0,7.7786993980407715,410.0,15808.5166015625,0.0,1768.9688720703125,1.0,283.05194091796875,284.10333251953125,296.24981689453125,297.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,38009.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914941489696502,1.0,0.0,0.0,3.5897364616394043,3.5897603034973145,8.598415774940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.271484375,0.0,1481.9376220703125,1895.4371337890625,0.0,481.5093078613281,0.8904284834861755,1.0,0.0,3.0,1.0,0.0
17857860,301.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0606923177838325,301.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0639119297266006,302.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0472051352262496,301.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0639119297266006,301.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.3031706809997558,284.9634704589844,284.95001220703125,299.5296936035156,293.226318359375,299.54400634765625,301.8756408691406,284.9736022949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456374168396,0.0034521382767707,0.4598152041435241,0.8824380040168762,0.8824380040168762,0.0,7.778017997741699,410.0,15679.0244140625,0.0,1768.969482421875,1.0,283.1474609375,284.2123107910156,296.2016296386719,297.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,35627.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846196174621582,1.0,0.0,0.0,3.51733946800232,3.517362117767334,8.25509118840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.00244140625,0.0,1387.8369140625,1895.4371337890625,0.0,461.9281311035156,0.8728110790252686,1.0,0.0,3.0,1.0,0.0
17857920,301.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0606923177838325,301.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0639119297266006,302.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0472051352262496,301.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.0639119297266006,301.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.824117124080658,1.0,0.3031706809997558,284.9634704589844,284.95001220703125,299.5296936035156,293.226318359375,299.54400634765625,301.8756408691406,284.9736022949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978192329407,0.6432456374168396,0.0034521382767707,0.4598152041435241,0.8824380040168762,0.8824380040168762,0.0,7.778017997741699,410.0,15679.0244140625,0.0,1768.969482421875,1.0,283.1474609375,284.2123107910156,296.2016296386719,297.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,35627.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846196174621582,1.0,0.0,0.0,3.51733946800232,3.517362117767334,8.25509118840273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.00244140625,0.0,1387.8369140625,1895.4371337890625,0.0,461.9281311035156,0.8728110790252686,1.0,0.0,3.0,1.0,0.0
17857980,301.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.060692336410284,301.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0639119520783424,302.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0472051501274108,301.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0639119520783424,301.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.3031708002090454,284.9773254394531,284.95001220703125,299.5089111328125,293.23114013671875,299.5233459472656,301.8780517578125,284.9759216308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458758354187,0.0034521396737545,0.4597533941268921,0.9082815647125244,0.9082815647125244,0.0,7.777338981628418,410.0,15709.4404296875,0.0,1768.969970703125,1.0,283.1499938964844,284.2091369628906,296.22442626953125,297.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,33454.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832617342472076,1.0,0.0,0.0,3.54675555229187,3.5467782020568848,8.393746497858956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6591796875,0.0,1402.7998046875,1895.4371337890625,0.0,458.1578979492188,0.8824598789215088,1.0,0.0,3.0,1.0,0.0
17858040,301.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.060692336410284,301.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0639119520783424,302.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0472051501274108,301.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.0639119520783424,301.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.824117124080658,1.0,0.3031708002090454,284.9773254394531,284.95001220703125,299.5089111328125,293.23114013671875,299.5233459472656,301.8780517578125,284.9759216308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458758354187,0.0034521396737545,0.4597533941268921,0.9082815647125244,0.9082815647125244,0.0,7.777338981628418,410.0,15709.4404296875,0.0,1768.969970703125,1.0,283.1499938964844,284.2091369628906,296.22442626953125,297.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,33454.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832617342472076,1.0,0.0,0.0,3.54675555229187,3.5467782020568848,8.393746497858956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6591796875,0.0,1402.7998046875,1895.4371337890625,0.0,458.1578979492188,0.8824598789215088,1.0,0.0,3.0,1.0,0.0
17858100,301.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241171836853027,1.0,0.0606923475861549,301.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241171836853027,1.0,0.0639119669795036,302.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241171836853027,1.0,0.0472051575779914,301.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241171836853027,1.0,0.0639119669795036,301.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241171836853027,1.0,0.3031708300113678,284.9720764160156,284.95001220703125,299.4985046386719,293.2334289550781,299.51300048828125,301.8792419433594,284.9697570800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459354400635,0.0034521403722465,0.459722638130188,0.9128978252410888,0.9128978252410888,0.0,7.777000904083252,410.0,15729.94140625,0.0,1768.97021484375,1.0,283.1499938964844,284.1999206542969,296.2339172363281,297.4074401855469,293.1499938964844,293.1499938964844,283.1499938964844,33737.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837768375873565,1.0,0.0,0.0,3.5837631225585938,3.5837862491607666,8.569824103688006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.77001953125,0.0,1444.0972900390625,1895.4371337890625,0.0,459.5843811035156,0.888416588306427,1.0,0.0,3.0,1.0,0.0
17858160,301.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8241171836853027,1.0,0.0606923587620258,301.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8241171836853027,1.0,0.0639119744300842,302.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8241171836853027,1.0,0.047205165028572,301.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8241171836853027,1.0,0.0639119744300842,301.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8241171836853027,1.0,0.3031708896160126,284.9662780761719,284.95001220703125,299.4881591796875,293.235595703125,299.5027160644531,301.8803405761719,284.9642028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521410707384,0.4596919417381286,0.9150608777999878,0.9150608777999878,0.0,7.77666425704956,410.0,15737.080078125,0.0,1768.9705810546875,1.0,283.1499938964844,284.1936340332031,296.24005126953125,297.41571044921875,293.1499938964844,293.1499938964844,283.04998779296875,33961.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484502375125885,1.0,0.0,0.0,3.60627007484436,3.606293439865112,8.677803862155997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.3623046875,0.0,1469.988525390625,1895.4371337890625,0.0,461.6013488769531,0.8955958485603333,1.0,0.0,3.0,1.0,0.0
17858220,301.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.0606923773884773,301.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.063911996781826,302.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.0472051836550235,301.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.063911996781826,301.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.3031709790229797,284.8879089355469,284.95001220703125,299.46746826171875,293.2396545410156,299.4821472167969,301.8821716308594,284.8805236816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521424677222,0.4596308767795563,0.8506244421005249,0.8506244421005249,0.0,7.775993347167969,410.0,15837.6435546875,0.0,1768.9710693359375,1.0,283.052001953125,284.111083984375,296.268310546875,297.4667358398437,293.1499938964844,293.1499938964844,283.1499938964844,38087.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492005705833435,1.0,0.0,0.0,3.569976806640625,3.570000410079956,8.50401590923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.5380859375,0.0,1461.226318359375,1895.4371337890625,0.0,483.0001220703125,0.8860782980918884,1.0,0.0,3.0,1.0,0.0
17858280,301.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.0606923773884773,301.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.063911996781826,302.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.0472051836550235,301.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.063911996781826,301.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8241172432899475,1.0,0.3031709790229797,284.8879089355469,284.95001220703125,299.46746826171875,293.2396545410156,299.4821472167969,301.8821716308594,284.8805236816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521424677222,0.4596308767795563,0.8506244421005249,0.8506244421005249,0.0,7.775993347167969,410.0,15837.6435546875,0.0,1768.9710693359375,1.0,283.052001953125,284.111083984375,296.268310546875,297.4667358398437,293.1499938964844,293.1499938964844,283.1499938964844,38087.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492005705833435,1.0,0.0,0.0,3.569976806640625,3.570000410079956,8.50401590923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.5380859375,0.0,1461.226318359375,1895.4371337890625,0.0,483.0001220703125,0.8860782980918884,1.0,0.0,3.0,1.0,0.0
17858340,301.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0606923960149288,301.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0639120191335678,302.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0472051985561847,301.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0639120191335678,301.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.3031710982322693,284.96337890625,284.95001220703125,299.4468688964844,293.2432861328125,299.4616394042969,301.8840637207031,284.9739685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595702886581421,0.8778682947158813,0.8778682947158813,0.0,7.775328159332275,410.0,15705.3955078125,0.0,1768.9716796875,1.0,283.1475524902344,284.2209167480469,296.2182922363281,297.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,35657.32421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851128458976745,1.0,0.0,0.0,3.4955389499664307,3.4955615997314453,8.153078283612558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.6689453125,0.0,1365.5616455078125,1895.4371337890625,0.0,463.3054504394531,0.8680473566055298,1.0,0.0,3.0,1.0,0.0
17858400,301.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0606923960149288,301.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0639120191335678,302.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0472051985561847,301.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.0639120191335678,301.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8241172432899475,1.0,0.3031710982322693,284.96337890625,284.95001220703125,299.4468688964844,293.2432861328125,299.4616394042969,301.8840637207031,284.9739685058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595702886581421,0.8778682947158813,0.8778682947158813,0.0,7.775328159332275,410.0,15705.3955078125,0.0,1768.9716796875,1.0,283.1475524902344,284.2209167480469,296.2182922363281,297.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,35657.32421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851128458976745,1.0,0.0,0.0,3.4955389499664307,3.4955615997314453,8.153078283612558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.6689453125,0.0,1365.5616455078125,1895.4371337890625,0.0,463.3054504394531,0.8680473566055298,1.0,0.0,3.0,1.0,0.0
17858460,301.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.0606924146413803,301.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.063912034034729,302.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.0472052134573459,301.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.063912034034729,301.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.3031711876392364,284.9773254394531,284.95001220703125,299.4263610839844,293.2464599609375,299.4412536621094,301.88690185546875,284.9757995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.00345214526169,0.4595102369785309,0.9039207696914672,0.9039207696914672,0.0,7.774668216705322,410.0,15734.1669921875,0.0,1768.97216796875,1.0,283.1499938964844,284.2167053222656,296.2396850585937,297.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,33420.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837483167648315,1.0,0.0,0.0,3.527282476425171,3.5273048877716064,8.301828415824275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.86376953125,0.0,1382.2230224609375,1895.4371337890625,0.0,459.5052795410156,0.8780699372291565,1.0,0.0,3.0,1.0,0.0
17858520,301.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.0606924146413803,301.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.063912034034729,302.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.0472052134573459,301.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.063912034034729,301.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8241173028945923,1.0,0.3031711876392364,284.9773254394531,284.95001220703125,299.4263610839844,293.2464599609375,299.4412536621094,301.88690185546875,284.9757995605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432466506958008,0.00345214526169,0.4595102369785309,0.9039207696914672,0.9039207696914672,0.0,7.774668216705322,410.0,15734.1669921875,0.0,1768.97216796875,1.0,283.1499938964844,284.2167053222656,296.2396850585937,297.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,33420.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837483167648315,1.0,0.0,0.0,3.527282476425171,3.5273048877716064,8.301828415824275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.86376953125,0.0,1382.2230224609375,1895.4371337890625,0.0,459.5052795410156,0.8780699372291565,1.0,0.0,3.0,1.0,0.0
17858580,301.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0606924332678318,302.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0639120563864708,302.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0472052283585071,301.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0639120563864708,301.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.3031712770462036,284.9657897949219,284.95001220703125,299.4059753417969,293.24920654296875,299.4209899902344,301.8896484375,284.96368408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521466586738,0.4594507217407226,0.9102129936218262,0.9102129936218262,0.0,7.774014949798584,410.0,15758.62109375,0.0,1768.9727783203125,1.0,283.1499938964844,284.2007141113281,296.2536926269531,297.4312744140625,293.1499938964844,293.1499938964844,283.04998779296875,33958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849883615970611,1.0,0.0,0.0,3.586987018585205,3.587010145187378,8.585249133830075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.73486328125,0.0,1449.1787109375,1895.4371337890625,0.0,462.9573669433594,0.8912692070007324,1.0,0.0,3.0,1.0,0.0
17858640,301.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0606924332678318,302.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0639120563864708,302.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0472052283585071,301.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.0639120563864708,301.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8241173028945923,1.0,0.3031712770462036,284.9657897949219,284.95001220703125,299.4059753417969,293.24920654296875,299.4209899902344,301.8896484375,284.96368408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521466586738,0.4594507217407226,0.9102129936218262,0.9102129936218262,0.0,7.774014949798584,410.0,15758.62109375,0.0,1768.9727783203125,1.0,283.1499938964844,284.2007141113281,296.2536926269531,297.4312744140625,293.1499938964844,293.1499938964844,283.04998779296875,33958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849883615970611,1.0,0.0,0.0,3.586987018585205,3.587010145187378,8.585249133830075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.73486328125,0.0,1449.1787109375,1895.4371337890625,0.0,462.9573669433594,0.8912692070007324,1.0,0.0,3.0,1.0,0.0
17858700,301.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8241173624992371,1.0,0.0606924444437027,302.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8241173624992371,1.0,0.0639120638370513,302.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8241173624992371,1.0,0.0472052358090877,301.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8241173624992371,1.0,0.0639120638370513,301.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8241173624992371,1.0,0.3031713366508484,284.9336242675781,284.95001220703125,299.3958435058594,293.2504272460937,299.4109191894531,301.89093017578125,284.9099426269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594211876392364,0.8902653455734253,0.8902653455734253,0.0,7.773690700531006,410.0,15941.115234375,0.0,1768.9730224609375,1.0,283.0662536621094,284.1299133300781,296.2828369140625,297.4975280761719,293.1499938964844,293.1499938964844,283.04998779296875,35153.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896320402622223,1.0,0.0,0.0,3.606873035430908,3.60689640045166,8.680704581820464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.736328125,0.0,1479.4569091796875,1895.4371337890625,0.0,476.1227722167969,0.8944212198257446,1.0,0.0,3.0,1.0,0.0
17858760,301.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8241173624992371,1.0,0.0606924518942832,302.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8241173624992371,1.0,0.0639120787382125,302.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8241173624992371,1.0,0.047205239534378,301.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8241173624992371,1.0,0.0639120787382125,301.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8241173624992371,1.0,0.3031713664531708,284.88818359375,284.95001220703125,299.3857421875,293.2514953613281,299.40087890625,301.8919677734375,284.88104248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593918323516845,0.8457365036010742,0.8457365036010742,0.0,7.7733683586120605,410.0,15853.1640625,0.0,1768.9732666015625,1.0,283.0525207519531,284.1194763183594,296.279541015625,297.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,38181.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923992455005646,1.0,0.0,0.0,3.54746413230896,3.547487497329712,8.397100259571744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.326171875,0.0,1437.9229736328125,1895.4371337890625,0.0,484.1500854492188,0.8810778260231018,1.0,0.0,3.0,1.0,0.0
17858820,301.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0606924705207347,302.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0639120936393737,302.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0472052544355392,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0639120936393737,301.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.3031714558601379,284.9636535644531,284.95001220703125,299.3656921386719,293.2533264160156,299.38092041015625,301.8944091796875,284.9742431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.459333598613739,0.8731963038444519,0.8731963038444519,0.0,7.77272891998291,410.0,15719.015625,0.0,1768.973876953125,1.0,283.1474914550781,284.22900390625,296.228271484375,297.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,35653.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855213165283203,1.0,0.0,0.0,3.47229552268982,3.472317934036255,8.04501155471371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.26611328125,0.0,1341.83837890625,1895.4371337890625,0.0,464.44921875,0.8628935217857361,1.0,0.0,3.0,1.0,0.0
17858880,301.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0606924705207347,302.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0639120936393737,302.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0472052544355392,301.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.0639120936393737,301.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8241174221038818,1.0,0.3031714558601379,284.9636535644531,284.95001220703125,299.3656921386719,293.2533264160156,299.38092041015625,301.8944091796875,284.9742431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432472467422485,0.0034521494526416,0.459333598613739,0.8731963038444519,0.8731963038444519,0.0,7.77272891998291,410.0,15719.015625,0.0,1768.973876953125,1.0,283.1474914550781,284.22900390625,296.228271484375,297.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,35653.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855213165283203,1.0,0.0,0.0,3.47229552268982,3.472317934036255,8.04501155471371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.26611328125,0.0,1341.83837890625,1895.4371337890625,0.0,464.44921875,0.8628935217857361,1.0,0.0,3.0,1.0,0.0
17858940,301.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0606924891471862,302.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0639121159911155,302.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0472052693367004,301.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0639121159911155,301.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.3031715452671051,284.9772644042969,284.95001220703125,299.3458251953125,293.254638671875,299.36114501953125,301.8978271484375,284.9756164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592760801315307,0.8991140723228455,0.8991140723228455,0.0,7.772097587585449,410.0,15744.890625,0.0,1768.974365234375,1.0,283.1499938964844,284.2240295410156,296.24786376953125,297.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,33389.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841583371162414,1.0,0.0,0.0,3.505703926086426,3.5057260990142822,8.200564707294689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.00634765625,0.0,1359.7181396484375,1895.4371337890625,0.0,460.6438293457031,0.8672162294387817,1.0,0.0,3.0,1.0,0.0
17859000,301.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0606924891471862,302.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0639121159911155,302.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0472052693367004,301.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.0639121159911155,301.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8241174221038818,1.0,0.3031715452671051,284.9772644042969,284.95001220703125,299.3458251953125,293.254638671875,299.36114501953125,301.8978271484375,284.9756164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521508496254,0.4592760801315307,0.8991140723228455,0.8991140723228455,0.0,7.772097587585449,410.0,15744.890625,0.0,1768.974365234375,1.0,283.1499938964844,284.2240295410156,296.24786376953125,297.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,33389.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841583371162414,1.0,0.0,0.0,3.505703926086426,3.5057260990142822,8.200564707294689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.00634765625,0.0,1359.7181396484375,1895.4371337890625,0.0,460.6438293457031,0.8672162294387817,1.0,0.0,3.0,1.0,0.0
17859060,301.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0606925077736377,302.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0639121308922767,302.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0472052842378616,301.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0639121308922767,301.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.3031716346740722,284.9720458984375,284.95001220703125,299.3261413574219,293.2554626464844,299.3415832519531,301.9013366699219,284.9711303710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592193067073822,0.9116179943084716,0.9116179943084716,0.0,7.771474361419678,410.0,15746.1240234375,0.0,1768.974853515625,1.0,283.1499938964844,284.220458984375,296.2586364746094,297.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,32623.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851261079311371,1.0,0.0,0.0,3.51699447631836,3.517016649246216,8.253471719399386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.0087890625,0.0,1365.8221435546875,1895.4371337890625,0.0,463.342529296875,0.874604344367981,1.0,0.0,3.0,1.0,0.0
