time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,301.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0606925077736377,302.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0639121308922767,302.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0472052842378616,301.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.0639121308922767,301.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8241174817085266,1.0,0.3031716346740722,284.9720458984375,284.95001220703125,299.3261413574219,293.2554626464844,299.3415832519531,301.9013366699219,284.9711303710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592193067073822,0.9116179943084716,0.9116179943084716,0.0,7.771474361419678,410.0,15746.1240234375,0.0,1768.974853515625,1.0,283.1499938964844,284.220458984375,296.2586364746094,297.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,32623.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851261079311371,1.0,0.0,0.0,3.51699447631836,3.517016649246216,8.253471719399386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.0087890625,0.0,1365.8221435546875,1895.4371337890625,0.0,463.342529296875,0.874604344367981,1.0,0.0,3.0,1.0,0.0
17859180,301.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0606925264000892,302.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0639121532440185,302.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0472052991390228,301.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0639121532440185,301.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.3031717240810394,284.9627685546875,284.95001220703125,299.30670166015625,293.2557678222656,299.3222351074219,301.9050598144531,284.9609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432477831840515,0.0034521534107625,0.4591633677482605,0.916824758052826,0.916824758052826,0.0,7.770860195159912,410.0,15765.5673828125,0.0,1768.975341796875,1.0,283.1499938964844,284.2066345214844,296.2616882324219,297.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,33104.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864522516727447,1.0,0.0,0.0,3.568087816238404,3.568110466003418,8.49501930133556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.69482421875,0.0,1422.7532958984375,1895.4371337890625,0.0,467.06689453125,0.8868511319160461,1.0,0.0,3.0,1.0,0.0
17859240,301.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0606925264000892,302.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0639121532440185,302.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0472052991390228,301.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.0639121532440185,301.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8241175413131714,1.0,0.3031717240810394,284.9627685546875,284.95001220703125,299.30670166015625,293.2557678222656,299.3222351074219,301.9050598144531,284.9609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432477831840515,0.0034521534107625,0.4591633677482605,0.916824758052826,0.916824758052826,0.0,7.770860195159912,410.0,15765.5673828125,0.0,1768.975341796875,1.0,283.1499938964844,284.2066345214844,296.2616882324219,297.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,33104.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864522516727447,1.0,0.0,0.0,3.568087816238404,3.568110466003418,8.49501930133556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.69482421875,0.0,1422.7532958984375,1895.4371337890625,0.0,467.06689453125,0.8868511319160461,1.0,0.0,3.0,1.0,0.0
17859300,301.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241175413131714,1.0,0.0606925338506698,302.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241175413131714,1.0,0.0639121606945991,302.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241175413131714,1.0,0.0472053065896034,301.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241175413131714,1.0,0.0639121606945991,301.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241175413131714,1.0,0.3031717836856842,284.95709228515625,284.95001220703125,299.2970886230469,293.2557373046875,299.31268310546875,301.90704345703125,284.95477294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521538764238,0.4591357111930847,0.9161633849143982,0.9161633849143982,0.0,7.770556449890137,410.0,15778.783203125,0.0,1768.9755859375,1.0,283.1499938964844,284.19781494140625,296.2614440917969,297.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,33736.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870198965072632,1.0,0.0,0.0,3.60184097290039,3.6018640995025635,8.656500085635344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4404296875,0.0,1463.532470703125,1895.4371337890625,0.0,468.6705017089844,0.892373263835907,1.0,0.0,3.0,1.0,0.0
17859360,301.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241175413131714,1.0,0.0606925450265407,302.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241175413131714,1.0,0.0639121681451797,302.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241175413131714,1.0,0.0472053103148937,301.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241175413131714,1.0,0.0639121681451797,301.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8241175413131714,1.0,0.3031718134880066,284.9517517089844,284.95001220703125,299.2875366210937,293.25555419921875,299.3031616210937,301.9090881347656,284.9499816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432480216026306,0.0034521545749157,0.4591083228588104,0.9137585163116456,0.9137585163116456,0.0,7.7702555656433105,410.0,15778.275390625,0.0,1768.975830078125,1.0,283.1499938964844,284.19287109375,296.26025390625,297.4427795410156,293.1499938964844,293.1499938964844,283.04998779296875,34189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874271154403686,1.0,0.0,0.0,3.617769956588745,3.617793321609497,8.73323642736068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.50341796875,0.0,1484.178955078125,1895.4371337890625,0.0,469.8243408203125,0.8982717394828796,1.0,0.0,3.0,1.0,0.0
17859420,301.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0606925599277019,302.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0639121904969215,302.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0472053252160549,301.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0639121904969215,301.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.3031719028949737,284.8759460449219,284.95001220703125,299.26861572265625,293.2547607421875,299.28436279296875,301.9128723144531,284.869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590542018413543,0.8420513868331909,0.8420513868331909,0.0,7.769661903381348,410.0,15859.578125,0.0,1768.976318359375,1.0,283.052001953125,284.1154479980469,296.2789306640625,297.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,38738.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939225316047668,1.0,0.0,0.0,3.558743953704834,3.558767557144165,8.450584800812067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.48095703125,0.0,1453.9697265625,1895.4371337890625,0.0,488.6282348632813,0.8840094208717346,1.0,0.0,3.0,1.0,0.0
17859480,301.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0606925599277019,302.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0639121904969215,302.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0472053252160549,301.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.0639121904969215,301.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8241176009178162,1.0,0.3031719028949737,284.8759460449219,284.95001220703125,299.26861572265625,293.2547607421875,299.28436279296875,301.9128723144531,284.869384765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467003226280212,0.6432482004165649,0.0034521559718996,0.4590542018413543,0.8420513868331909,0.8420513868331909,0.0,7.769661903381348,410.0,15859.578125,0.0,1768.976318359375,1.0,283.052001953125,284.1154479980469,296.2789306640625,297.4808654785156,293.1499938964844,293.1499938964844,283.1499938964844,38738.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939225316047668,1.0,0.0,0.0,3.558743953704834,3.558767557144165,8.450584800812067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.48095703125,0.0,1453.9697265625,1895.4371337890625,0.0,488.6282348632813,0.8840094208717346,1.0,0.0,3.0,1.0,0.0
17859540,301.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0606925785541534,302.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0639122053980827,302.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0472053401172161,301.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0639122053980827,301.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.3031719923019409,284.9564208984375,284.95001220703125,299.25,293.2534484863281,299.2658386230469,301.9168701171875,284.9677429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590011239051819,0.8663017749786377,0.8663017749786377,0.0,7.769079208374023,410.0,15714.720703125,0.0,1768.976806640625,1.0,283.1474609375,284.2316589355469,296.2244567871094,297.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,36133.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486177533864975,1.0,0.0,0.0,3.4621057510375977,3.462128162384033,7.997863349373802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.13818359375,0.0,1334.949462890625,1895.4371337890625,0.0,466.2928771972656,0.8610509634017944,1.0,0.0,3.0,1.0,0.0
17859600,301.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0606925785541534,302.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0639122053980827,302.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0472053401172161,301.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.0639122053980827,301.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8241176009178162,1.0,0.3031719923019409,284.9564208984375,284.95001220703125,299.25,293.2534484863281,299.2658386230469,301.9168701171875,284.9677429199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005014419556,0.6432483196258545,0.0034521571360528,0.4590011239051819,0.8663017749786377,0.8663017749786377,0.0,7.769079208374023,410.0,15714.720703125,0.0,1768.976806640625,1.0,283.1474609375,284.2316589355469,296.2244567871094,297.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,36133.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486177533864975,1.0,0.0,0.0,3.4621057510375977,3.462128162384033,7.997863349373802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.13818359375,0.0,1334.949462890625,1895.4371337890625,0.0,466.2928771972656,0.8610509634017944,1.0,0.0,3.0,1.0,0.0
17859660,301.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0606925971806049,302.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0639122277498245,302.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.047205351293087,301.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0639122277498245,301.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.3031720817089081,284.9728088378906,284.95001220703125,299.2318115234375,293.2510681152344,299.2477111816406,301.9203796386719,284.9715270996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432485580444336,0.0034521585330367,0.4589419662952423,0.8902935981750488,0.8902935981750488,0.0,7.768430233001709,410.0,15732.078125,0.0,1768.9774169921875,1.0,283.14996337890625,284.22955322265625,296.2427062988281,297.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,33696.01953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845004677772522,1.0,0.0,0.0,3.484561920166016,3.484584093093872,8.10195217582077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.27880859375,0.0,1340.3245849609375,1895.4371337890625,0.0,461.5960083007813,0.8627359867095947,1.0,0.0,3.0,1.0,0.0
17859720,301.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0606925971806049,302.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0639122277498245,302.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.047205351293087,301.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.0639122277498245,301.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8241176605224609,1.0,0.3031720817089081,284.9728088378906,284.95001220703125,299.2318115234375,293.2510681152344,299.2477111816406,301.9203796386719,284.9715270996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432485580444336,0.0034521585330367,0.4589419662952423,0.8902935981750488,0.8902935981750488,0.0,7.768430233001709,410.0,15732.078125,0.0,1768.9774169921875,1.0,283.14996337890625,284.22955322265625,296.2427062988281,297.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,33696.01953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845004677772522,1.0,0.0,0.0,3.484561920166016,3.484584093093872,8.10195217582077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.27880859375,0.0,1340.3245849609375,1895.4371337890625,0.0,461.5960083007813,0.8627359867095947,1.0,0.0,3.0,1.0,0.0
17859780,301.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0606926195323467,302.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0639122501015663,302.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0472053699195385,301.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0639122501015663,301.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.3031722009181976,284.9691772460937,284.95001220703125,299.214111328125,293.2471618652344,299.2300720214844,301.9206848144531,284.968505859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588703513145447,0.9015648365020752,0.9015648365020752,0.0,7.767643928527832,410.0,15723.34765625,0.0,1768.97802734375,1.0,283.1499938964844,284.2276916503906,296.2505187988281,297.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,32833.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855428338050842,1.0,0.0,0.0,3.4880428314208984,3.488064765930176,8.118147434288403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.27001953125,0.0,1337.6966552734375,1895.4371337890625,0.0,464.5095825195313,0.8682934045791626,1.0,0.0,3.0,1.0,0.0
17859840,301.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0606926195323467,302.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0639122501015663,302.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0472053699195385,301.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.0639122501015663,301.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8241177201271057,1.0,0.3031722009181976,284.9691772460937,284.95001220703125,299.214111328125,293.2471618652344,299.2300720214844,301.9206848144531,284.968505859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700918674469,0.6432487964630127,0.0034521601628512,0.4588703513145447,0.9015648365020752,0.9015648365020752,0.0,7.767643928527832,410.0,15723.34765625,0.0,1768.97802734375,1.0,283.1499938964844,284.2276916503906,296.2505187988281,297.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,32833.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855428338050842,1.0,0.0,0.0,3.4880428314208984,3.488064765930176,8.118147434288403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.27001953125,0.0,1337.6966552734375,1895.4371337890625,0.0,464.5095825195313,0.8682934045791626,1.0,0.0,3.0,1.0,0.0
17859900,301.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8241177201271057,1.0,0.0606926307082176,302.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8241177201271057,1.0,0.0639122650027275,302.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8241177201271057,1.0,0.0472053810954093,301.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8241177201271057,1.0,0.0639122650027275,301.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8241177201271057,1.0,0.3031722605228424,284.9655456542969,284.95001220703125,299.2054443359375,293.24468994140625,299.221435546875,301.9200134277344,284.9637145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010974884033,0.6432489156723022,0.0034521610941737,0.4588304162025451,0.9048725366592408,0.9048725366592408,0.0,7.767205715179443,410.0,15734.9052734375,0.0,1768.9783935546875,1.0,283.1499938964844,284.2198791503906,296.2507629394531,297.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,33077.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863302707672119,1.0,0.0,0.0,3.517561912536621,3.517584085464477,8.256134833573014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.19091796875,0.0,1369.681396484375,1895.4371337890625,0.0,466.72308349609375,0.872542679309845,1.0,0.0,3.0,1.0,0.0
17859960,301.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241177797317505,1.0,0.0606926456093788,302.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241177797317505,1.0,0.0639122799038887,302.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241177797317505,1.0,0.0472053922712802,301.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241177797317505,1.0,0.0639122799038887,301.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8241177797317505,1.0,0.3031723201274872,284.9608154296875,284.95001220703125,299.1968994140625,293.2418518066406,299.212890625,301.9188537597656,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012166976929,0.6432490348815918,0.0034521620254963,0.4587878584861755,0.9058399200439452,0.9058399200439452,0.0,7.766738891601562,410.0,15731.5888671875,0.0,1768.978759765625,1.0,283.1499938964844,284.21466064453125,296.2485656738281,297.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,33263.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870570302009582,1.0,0.0,0.0,3.533393383026123,3.5334157943725586,8.330619607477274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.46630859375,0.0,1387.4481201171875,1895.4371337890625,0.0,468.7756042480469,0.8791987895965576,1.0,0.0,3.0,1.0,0.0
17860020,301.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.0606926754117012,301.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.063912309706211,302.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.047205414623022,301.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.063912309706211,301.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.3031724691390991,284.9502868652344,284.95001220703125,299.1800842285156,293.23516845703125,299.1961364746094,301.9154663085937,284.9486083984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521641209721,0.4586963057518005,0.9020255208015442,0.9020255208015442,0.0,7.7657341957092285,410.0,15731.3671875,0.0,1768.9796142578125,1.0,283.1499938964844,284.2013244628906,296.2406311035156,297.4221496582031,293.1499938964844,293.1499938964844,283.04998779296875,34335.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881877601146698,1.0,0.0,0.0,3.577866554260254,3.577889442443848,8.541645684090327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.43701171875,0.0,1442.180908203125,1895.4371337890625,0.0,471.9874267578125,0.8894400000572205,1.0,0.0,3.0,1.0,0.0
17860080,301.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.0606926754117012,301.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.063912309706211,302.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.047205414623022,301.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.063912309706211,301.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8241178393363953,1.0,0.3031724691390991,284.9502868652344,284.95001220703125,299.1800842285156,293.23516845703125,299.1961364746094,301.9154663085937,284.9486083984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493329048157,0.0034521641209721,0.4586963057518005,0.9020255208015442,0.9020255208015442,0.0,7.7657341957092285,410.0,15731.3671875,0.0,1768.9796142578125,1.0,283.1499938964844,284.2013244628906,296.2406311035156,297.4221496582031,293.1499938964844,293.1499938964844,283.04998779296875,34335.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881877601146698,1.0,0.0,0.0,3.577866554260254,3.577889442443848,8.541645684090327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.43701171875,0.0,1442.180908203125,1895.4371337890625,0.0,471.9874267578125,0.8894400000572205,1.0,0.0,3.0,1.0,0.0
17860140,301.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0606927052140235,301.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0639123395085334,302.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0472054369747638,301.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0639123395085334,301.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.3031726479530334,284.87567138671875,284.95001220703125,299.1636657714844,293.2272033691406,299.17974853515625,301.9106750488281,284.8694152832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585974514484405,0.830488383769989,0.830488383769989,0.0,7.764649868011475,410.0,15793.302734375,0.0,1768.9805908203125,1.0,283.0521240234375,284.12603759765625,296.25164794921875,297.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,39038.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494727611541748,1.0,0.0,0.0,3.5085456371307373,3.5085690021514893,8.213865498873929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.05126953125,0.0,1403.2685546875,1895.4371337890625,0.0,491.0120849609375,0.8730919361114502,1.0,0.0,3.0,1.0,0.0
17860200,301.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0606927052140235,301.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0639123395085334,302.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0472054369747638,301.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.0639123395085334,301.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.82411789894104,1.0,0.3031726479530334,284.87567138671875,284.95001220703125,299.1636657714844,293.2272033691406,299.17974853515625,301.9106750488281,284.8694152832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467018723487854,0.6432496905326843,0.0034521664492785,0.4585974514484405,0.830488383769989,0.830488383769989,0.0,7.764649868011475,410.0,15793.302734375,0.0,1768.9805908203125,1.0,283.0521240234375,284.12603759765625,296.25164794921875,297.45172119140625,293.1499938964844,293.1499938964844,283.1499938964844,39038.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494727611541748,1.0,0.0,0.0,3.5085456371307373,3.5085690021514893,8.213865498873929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.05126953125,0.0,1403.2685546875,1895.4371337890625,0.0,491.0120849609375,0.8730919361114502,1.0,0.0,3.0,1.0,0.0
17860260,301.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82411789894104,1.0,0.060692723840475,301.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82411789894104,1.0,0.0639123618602752,302.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82411789894104,1.0,0.047205451875925,301.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82411789894104,1.0,0.0639123618602752,301.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.82411789894104,1.0,0.3031727373600006,284.9035949707031,284.95001220703125,299.1552734375,293.2225952148437,299.1713562011719,301.90771484375,284.9306335449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467020511627197,0.6432498693466187,0.0034521676134318,0.4585438072681427,0.8254808783531189,0.8254808783531189,0.0,7.764061450958252,410.0,15564.53515625,0.0,1768.9810791015625,1.0,283.1338806152344,284.21807861328125,296.2019348144531,297.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,39412.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903874397277832,1.0,0.0,0.0,3.4011709690093994,3.401193380355835,7.718808205936512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.33984375,0.0,1297.345703125,1895.4371337890625,0.0,478.3004455566406,0.8529658913612366,1.0,0.0,3.0,1.0,0.0
17860320,301.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8241179585456848,1.0,0.0606927387416362,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8241179585456848,1.0,0.0639123767614364,302.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8241179585456848,1.0,0.0472054630517959,301.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8241179585456848,1.0,0.0639123767614364,301.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8241179585456848,1.0,0.3031727969646454,284.95758056640625,284.95001220703125,299.1475830078125,293.2180480957031,299.1636657714844,301.9051818847656,284.96905517578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467021703720093,0.643250048160553,0.003452168777585,0.4584932923316955,0.8560236096382141,0.8560236096382141,0.0,7.763506889343262,410.0,15637.0439453125,0.0,1768.9814453125,1.0,283.14727783203125,284.24322509765625,296.1889953613281,297.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,36146.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869797825813293,1.0,0.0,0.0,3.408309936523437,3.408331632614136,7.751244766041054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.4306640625,0.0,1281.554931640625,1895.4371337890625,0.0,468.5570068359375,0.8491979837417603,1.0,0.0,3.0,1.0,0.0
17860380,301.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0606927759945392,301.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0639124140143394,302.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0472054928541183,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0639124140143394,301.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.3031729757785797,284.9731750488281,284.95001220703125,299.1318054199219,293.207763671875,299.1479187011719,301.9000244140625,284.9715881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025279998779,0.6432504057884216,0.0034521713387221,0.4583859145641327,0.8800836205482483,0.8800836205482483,0.0,7.7623291015625,410.0,15640.984375,0.0,1768.982421875,1.0,283.14996337890625,284.23883056640625,296.1991271972656,297.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,33619.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852407276630401,1.0,0.0,0.0,3.435194969177246,3.435216426849365,7.874011771491496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.43798828125,0.0,1290.299072265625,1895.4371337890625,0.0,463.6632080078125,0.851650595664978,1.0,0.0,3.0,1.0,0.0
17860440,301.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0606927759945392,301.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0639124140143394,302.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0472054928541183,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.0639124140143394,301.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8241180181503296,1.0,0.3031729757785797,284.9731750488281,284.95001220703125,299.1318054199219,293.207763671875,299.1479187011719,301.9000244140625,284.9715881347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025279998779,0.6432504057884216,0.0034521713387221,0.4583859145641327,0.8800836205482483,0.8800836205482483,0.0,7.7623291015625,410.0,15640.984375,0.0,1768.982421875,1.0,283.14996337890625,284.23883056640625,296.1991271972656,297.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,33619.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852407276630401,1.0,0.0,0.0,3.435194969177246,3.435216426849365,7.874011771491496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.43798828125,0.0,1290.299072265625,1895.4371337890625,0.0,463.6632080078125,0.851650595664978,1.0,0.0,3.0,1.0,0.0
17860500,301.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241180777549744,1.0,0.0606927908957004,301.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241180777549744,1.0,0.0639124289155006,302.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241180777549744,1.0,0.0472055040299892,301.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241180777549744,1.0,0.0639124289155006,301.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8241180777549744,1.0,0.3031730651855469,284.970458984375,284.95001220703125,299.1239929199219,293.2022399902344,299.14013671875,301.8971862792969,284.9698181152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467027068138123,0.643250584602356,0.0034521725028753,0.4583316445350647,0.8853811621665955,0.8853811621665955,0.0,7.7617340087890625,410.0,15623.068359375,0.0,1768.98291015625,1.0,283.1499938964844,284.2385559082031,296.2008056640625,297.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,33070.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855680763721466,1.0,0.0,0.0,3.430875062942505,3.430896520614624,7.854220598346728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.63818359375,0.0,1282.1695556640625,1895.4371337890625,0.0,464.5803527832031,0.8527258634567261,1.0,0.0,3.0,1.0,0.0
17860560,301.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241180777549744,1.0,0.0606928095221519,301.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241180777549744,1.0,0.0639124512672424,302.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241180777549744,1.0,0.0472055189311504,301.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241180777549744,1.0,0.0639124512672424,301.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8241180777549744,1.0,0.303173154592514,284.9684753417969,284.95001220703125,299.1162414550781,293.1964416503906,299.1324157714844,301.8941955566406,284.9676513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467029452323914,0.6432507634162903,0.0034521738998591,0.4582773447036743,0.8904322981834412,0.8904322981834412,0.0,7.761138439178467,410.0,15617.9892578125,0.0,1768.9833984375,1.0,283.1499938964844,284.235595703125,296.1991577148437,297.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,32803.05859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861363470554352,1.0,0.0,0.0,3.439725160598755,3.439746618270874,7.894793725427007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.2021484375,0.0,1289.027099609375,1895.4371337890625,0.0,466.1769714355469,0.8514635562896729,1.0,0.0,3.0,1.0,0.0
17860620,301.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0606928430497646,301.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0639124885201454,302.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0472055450081825,301.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0639124885201454,301.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.3031733334064483,284.9662780761719,284.95001220703125,299.10089111328125,293.1841125488281,299.1170959472656,301.88787841796875,284.9657592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521762281656,0.4581694602966308,0.9003857970237732,0.9003857970237732,0.0,7.759955406188965,410.0,15592.4833984375,0.0,1768.9844970703125,1.0,283.1499938964844,284.2348022460937,296.1886901855469,297.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,31941.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871717989444732,1.0,0.0,0.0,3.436228036880493,3.4362494945526123,7.878749102019356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.837890625,0.0,1279.5030517578125,1895.4371337890625,0.0,469.10052490234375,0.8494446277618408,1.0,0.0,3.0,1.0,0.0
17860680,301.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0606928430497646,301.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0639124885201454,302.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0472055450081825,301.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.0639124885201454,301.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8241181373596191,1.0,0.3031733334064483,284.9662780761719,284.95001220703125,299.10089111328125,293.1841125488281,299.1170959472656,301.88787841796875,284.9657592773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521762281656,0.4581694602966308,0.9003857970237732,0.9003857970237732,0.0,7.759955406188965,410.0,15592.4833984375,0.0,1768.9844970703125,1.0,283.1499938964844,284.2348022460937,296.1886901855469,297.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,31941.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871717989444732,1.0,0.0,0.0,3.436228036880493,3.4362494945526123,7.878749102019356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.837890625,0.0,1279.5030517578125,1895.4371337890625,0.0,469.10052490234375,0.8494446277618408,1.0,0.0,3.0,1.0,0.0
17860740,301.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0606928765773773,301.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0639125257730484,302.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0472055710852146,301.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0639125257730484,301.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.3031734824180603,284.9655456542969,284.95001220703125,299.0857238769531,293.1708679199219,299.1019592285156,301.88116455078125,284.9652709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.0034521787893027,0.4580636620521545,0.910435438156128,0.910435438156128,0.0,7.758795261383057,410.0,15563.87109375,0.0,1768.9853515625,1.0,283.1499938964844,284.23583984375,296.173583984375,297.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,31027.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877001941204071,1.0,0.0,0.0,3.42639422416687,3.426415205001831,7.833718314032012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.4384765625,0.0,1263.4119873046875,1895.4371337890625,0.0,470.5997009277344,0.851966917514801,1.0,0.0,3.0,1.0,0.0
17860800,301.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0606928765773773,301.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0639125257730484,302.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0472055710852146,301.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.0639125257730484,301.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241182565689087,1.0,0.3031734824180603,284.9655456542969,284.95001220703125,299.0857238769531,293.1708679199219,299.1019592285156,301.88116455078125,284.9652709960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467036008834839,0.6432514190673828,0.0034521787893027,0.4580636620521545,0.910435438156128,0.910435438156128,0.0,7.758795261383057,410.0,15563.87109375,0.0,1768.9853515625,1.0,283.1499938964844,284.23583984375,296.173583984375,297.34588623046875,293.1499938964844,293.1499938964844,283.1499938964844,31027.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877001941204071,1.0,0.0,0.0,3.42639422416687,3.426415205001831,7.833718314032012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.4384765625,0.0,1263.4119873046875,1895.4371337890625,0.0,470.5997009277344,0.851966917514801,1.0,0.0,3.0,1.0,0.0
17860860,301.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.06069291010499,301.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0639125555753707,302.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0472055971622467,301.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0639125555753707,301.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.3031736612319946,284.95867919921875,284.95001220703125,299.0706787109375,293.1567687988281,299.0869140625,301.8741455078125,284.9571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521811176091,0.4579608142375946,0.9138928055763244,0.9138928055763244,0.0,7.757667064666748,410.0,15554.251953125,0.0,1768.986328125,1.0,283.1499938964844,284.2242431640625,296.1585388183594,297.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,31355.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880452156066894,1.0,0.0,0.0,3.4622271060943604,3.4622485637664795,7.998423825483769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.25634765625,0.0,1301.1641845703125,1895.4371337890625,0.0,471.581298828125,0.8606888055801392,1.0,0.0,3.0,1.0,0.0
17860920,301.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.06069291010499,301.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0639125555753707,302.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0472055971622467,301.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.0639125555753707,301.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8241183161735535,1.0,0.3031736612319946,284.95867919921875,284.95001220703125,299.0706787109375,293.1567687988281,299.0869140625,301.8741455078125,284.9571533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521811176091,0.4579608142375946,0.9138928055763244,0.9138928055763244,0.0,7.757667064666748,410.0,15554.251953125,0.0,1768.986328125,1.0,283.1499938964844,284.2242431640625,296.1585388183594,297.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,31355.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880452156066894,1.0,0.0,0.0,3.4622271060943604,3.4622485637664795,7.998423825483769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.25634765625,0.0,1301.1641845703125,1895.4371337890625,0.0,471.581298828125,0.8606888055801392,1.0,0.0,3.0,1.0,0.0
17860980,301.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0606929399073123,301.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0639125928282737,302.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0472056195139884,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0639125928282737,301.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.3031738102436065,284.94873046875,284.95001220703125,299.0556945800781,293.1419372558594,299.0719909667969,301.8667297363281,284.94708251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578610062599182,0.9093038439750672,0.9093038439750672,0.0,7.75657320022583,410.0,15538.2314453125,0.0,1768.9873046875,1.0,283.1499938964844,284.211181640625,296.1429748535156,297.3141784667969,293.1499938964844,293.1499938964844,283.1499938964844,32325.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882566332817077,1.0,0.0,0.0,3.5011143684387207,3.501136302947998,8.179106885108922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4013671875,0.0,1347.373779296875,1895.4371337890625,0.0,472.1837768554688,0.8706350326538086,1.0,0.0,3.0,1.0,0.0
17861040,301.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0606929399073123,301.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0639125928282737,302.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0472056195139884,301.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.0639125928282737,301.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8241183757781982,1.0,0.3031738102436065,284.94873046875,284.95001220703125,299.0556945800781,293.1419372558594,299.0719909667969,301.8667297363281,284.94708251953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578610062599182,0.9093038439750672,0.9093038439750672,0.0,7.75657320022583,410.0,15538.2314453125,0.0,1768.9873046875,1.0,283.1499938964844,284.211181640625,296.1429748535156,297.3141784667969,293.1499938964844,293.1499938964844,283.1499938964844,32325.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882566332817077,1.0,0.0,0.0,3.5011143684387207,3.501136302947998,8.179106885108922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4013671875,0.0,1347.373779296875,1895.4371337890625,0.0,472.1837768554688,0.8706350326538086,1.0,0.0,3.0,1.0,0.0
