time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,301.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241183757781982,1.0,0.0606929585337638,301.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241183757781982,1.0,0.0639126077294349,302.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241183757781982,1.0,0.0472056344151496,301.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241183757781982,1.0,0.0639126077294349,301.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8241183757781982,1.0,0.3031738996505737,284.9437866210937,284.95001220703125,299.0482177734375,293.1342468261719,299.06451416015625,301.8628845214844,284.9418334960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521846100687,0.4578123092651367,0.9046322107315063,0.9046322107315063,0.0,7.756039619445801,410.0,15533.9443359375,0.0,1768.9876708984375,1.0,283.1499938964844,284.20367431640625,296.13507080078125,297.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,33092.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883240163326263,1.0,0.0,0.0,3.525552272796631,3.5255746841430664,8.293686732940841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.75146484375,0.0,1378.0589599609375,1895.4371337890625,0.0,472.3759765625,0.8741979002952576,1.0,0.0,3.0,1.0,0.0
17861160,301.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.824118435382843,1.0,0.060692973434925,301.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.824118435382843,1.0,0.0639126226305961,302.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.824118435382843,1.0,0.0472056455910205,301.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.824118435382843,1.0,0.0639126226305961,301.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.824118435382843,1.0,0.3031739592552185,284.9396057128906,284.95001220703125,299.0407409667969,293.1264038085937,299.0570678710937,301.85894775390625,284.93829345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046141624451,0.643252432346344,0.0034521855413913,0.4577647447586059,0.8988124132156372,0.8988124132156372,0.0,7.755517959594727,410.0,15515.6083984375,0.0,1768.9881591796875,1.0,283.1499938964844,284.2005310058594,296.126708984375,297.2965393066406,293.1499938964844,293.1499938964844,283.1499938964844,33632.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883224666118622,1.0,0.0,0.0,3.5308496952056885,3.530872106552124,8.318629625136964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.97607421875,0.0,1387.4698486328125,1895.4371337890625,0.0,472.37152099609375,0.8788037300109863,1.0,0.0,3.0,1.0,0.0
17861220,301.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0606929995119571,301.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0639126524329185,302.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0472056679427623,301.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0639126524329185,301.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.3031741082668304,284.93280029296875,284.95001220703125,299.0257873535156,293.1102294921875,299.0421447753906,301.850830078125,284.9320678710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704912185669,0.6432527303695679,0.0034521876368671,0.4576735198497772,0.8846815824508667,0.8846815824508667,0.0,7.754518032073975,410.0,15486.6416015625,0.0,1768.9888916015625,1.0,283.1499938964844,284.1937561035156,296.1098327636719,297.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,35098.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488248199224472,1.0,0.0,0.0,3.5462465286254883,3.546269178390503,8.391336336899258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.08447265625,0.0,1414.2158203125,1895.4371337890625,0.0,472.1597290039063,0.8778906464576721,1.0,0.0,3.0,1.0,0.0
17861280,301.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0606929995119571,301.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0639126524329185,302.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0472056679427623,301.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.0639126524329185,301.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241184949874878,1.0,0.3031741082668304,284.93280029296875,284.95001220703125,299.0257873535156,293.1102294921875,299.0421447753906,301.850830078125,284.9320678710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646704912185669,0.6432527303695679,0.0034521876368671,0.4576735198497772,0.8846815824508667,0.8846815824508667,0.0,7.754518032073975,410.0,15486.6416015625,0.0,1768.9888916015625,1.0,283.1499938964844,284.1937561035156,296.1098327636719,297.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,35098.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488248199224472,1.0,0.0,0.0,3.5462465286254883,3.546269178390503,8.391336336899258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.08447265625,0.0,1414.2158203125,1895.4371337890625,0.0,472.1597290039063,0.8778906464576721,1.0,0.0,3.0,1.0,0.0
17861340,301.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0606930293142795,301.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0639126822352409,302.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0472056902945041,301.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0639126822352409,301.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.3031742572784424,284.9354248046875,284.95001220703125,299.0107727050781,293.093505859375,299.0271911621094,301.84246826171875,284.9363098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052102088928,0.6432530283927917,0.0034521897323429,0.4575885534286499,0.8755996823310852,0.8755996823310852,0.0,7.753586769104004,410.0,15434.9892578125,0.0,1768.98974609375,1.0,283.1499938964844,284.20330810546875,296.0914306640625,297.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,35119.80078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877874553203583,1.0,0.0,0.0,3.500800371170044,3.5008227825164795,8.177640324902313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.6416015625,0.0,1367.10888671875,1895.4371337890625,0.0,470.8477478027344,0.8673645257949829,1.0,0.0,3.0,1.0,0.0
17861400,301.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0606930293142795,301.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0639126822352409,302.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0472056902945041,301.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.0639126822352409,301.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8241185545921326,1.0,0.3031742572784424,284.9354248046875,284.95001220703125,299.0107727050781,293.093505859375,299.0271911621094,301.84246826171875,284.9363098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052102088928,0.6432530283927917,0.0034521897323429,0.4575885534286499,0.8755996823310852,0.8755996823310852,0.0,7.753586769104004,410.0,15434.9892578125,0.0,1768.98974609375,1.0,283.1499938964844,284.20330810546875,296.0914306640625,297.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,35119.80078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877874553203583,1.0,0.0,0.0,3.500800371170044,3.5008227825164795,8.177640324902313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.6416015625,0.0,1367.10888671875,1895.4371337890625,0.0,470.8477478027344,0.8673645257949829,1.0,0.0,3.0,1.0,0.0
17861460,301.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8241185545921326,1.0,0.0606930442154407,301.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8241185545921326,1.0,0.0639126971364021,302.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8241185545921326,1.0,0.047205701470375,301.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8241185545921326,1.0,0.0639126971364021,301.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8241185545921326,1.0,0.3031743168830871,284.9398803710937,284.95001220703125,299.001708984375,293.0832214355469,299.0181579589844,301.8373718261719,284.9414978027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053890228271,0.6432531476020813,0.0034521906636655,0.4575409591197967,0.8737371563911438,0.8737371563911438,0.0,7.75306510925293,410.0,15400.60546875,0.0,1768.9901123046875,1.0,283.1499938964844,284.2126159667969,296.0804138183594,297.2425231933594,293.1499938964844,293.1499938964844,283.1499938964844,34574.70703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874050319194793,1.0,0.0,0.0,3.4616074562072754,3.4616293907165527,7.995561190909939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.6533203125,0.0,1323.3856201171875,1895.4371337890625,0.0,469.76165771484375,0.8607409000396729,1.0,0.0,3.0,1.0,0.0
17861520,301.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241185545921326,1.0,0.0606930516660213,301.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241185545921326,1.0,0.0639127045869827,302.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241185545921326,1.0,0.0472057089209556,301.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241185545921326,1.0,0.0639127045869827,301.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241185545921326,1.0,0.3031743764877319,284.9429016113281,284.95001220703125,298.99566650390625,293.0762939453125,299.0121154785156,301.8339233398437,284.9441833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467054486274719,0.6432532668113708,0.0034521913621574,0.4575107097625732,0.8736170530319214,0.8736170530319214,0.0,7.752733707427978,410.0,15386.345703125,0.0,1768.990478515625,1.0,283.1499938964844,284.21636962890625,296.07342529296875,297.2344970703125,293.1499938964844,293.1499938964844,283.1499938964844,34310.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871701002120971,1.0,0.0,0.0,3.4468536376953125,3.4468753337860107,7.927549745545548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.72900390625,0.0,1306.7464599609375,1895.4371337890625,0.0,469.0957336425781,0.8542487621307373,1.0,0.0,3.0,1.0,0.0
17861580,301.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0606930740177631,301.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0639127343893051,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0472057238221168,301.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0639127343893051,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.3031744658946991,284.95068359375,284.95001220703125,298.9804077148437,293.0586853027344,298.9969177246094,301.8251037597656,284.9517822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521929919719,0.4574403166770935,0.8770798444747925,0.8770798444747925,0.0,7.751962184906006,410.0,15340.9521484375,0.0,1768.9910888671875,1.0,283.1499938964844,284.2284240722656,296.055908203125,297.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,33102.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865950644016266,1.0,0.0,0.0,3.398747682571411,3.398768901824951,7.707812983426265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.201171875,0.0,1251.0072021484375,1895.4371337890625,0.0,467.4698486328125,0.8420454859733582,1.0,0.0,3.0,1.0,0.0
17861640,301.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0606930740177631,301.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0639127343893051,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0472057238221168,301.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.0639127343893051,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8241186141967773,1.0,0.3031744658946991,284.95068359375,284.95001220703125,298.9804077148437,293.0586853027344,298.9969177246094,301.8251037597656,284.9517822265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705687046051,0.64325350522995,0.0034521929919719,0.4574403166770935,0.8770798444747925,0.8770798444747925,0.0,7.751962184906006,410.0,15340.9521484375,0.0,1768.9910888671875,1.0,283.1499938964844,284.2284240722656,296.055908203125,297.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,33102.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865950644016266,1.0,0.0,0.0,3.398747682571411,3.398768901824951,7.707812983426265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.201171875,0.0,1251.0072021484375,1895.4371337890625,0.0,467.4698486328125,0.8420454859733582,1.0,0.0,3.0,1.0,0.0
17861700,301.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8241186738014221,1.0,0.060693085193634,301.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8241186738014221,1.0,0.0639127418398857,302.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8241186738014221,1.0,0.0472057349979877,301.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8241186738014221,1.0,0.0639127418398857,301.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8241186738014221,1.0,0.3031745254993438,284.9541931152344,284.95001220703125,298.97271728515625,293.0497436523437,298.9892578125,301.8205871582031,284.95562744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521939232945,0.4574079513549804,0.8803234100341797,0.8803234100341797,0.0,7.751607418060303,410.0,15312.7939453125,0.0,1768.9913330078125,1.0,283.1499938964844,284.2352905273437,296.04705810546875,297.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,32302.177734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863351285457611,1.0,0.0,0.0,3.3704488277435303,3.370469570159912,7.579993166473287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98779296875,0.0,1218.278076171875,1895.4371337890625,0.0,466.7367248535156,0.837562084197998,1.0,0.0,3.0,1.0,0.0
17861760,301.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8241186738014221,1.0,0.0606930963695049,301.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8241186738014221,1.0,0.0639127492904663,302.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8241186738014221,1.0,0.0472057424485683,301.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8241186738014221,1.0,0.0639127492904663,301.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8241186738014221,1.0,0.3031745851039886,284.9569702148437,284.95001220703125,298.9649963378906,293.04071044921875,298.9815368652344,301.8160095214844,284.9577331542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573774635791778,0.884211540222168,0.884211540222168,0.0,7.75127363204956,410.0,15298.154296875,0.0,1768.99169921875,1.0,283.1499938964844,284.2378845214844,296.0384521484375,297.1940002441406,293.1499938964844,293.1499938964844,283.1499938964844,31786.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861354529857635,1.0,0.0,0.0,3.3603079319000244,3.360328435897827,7.534447945545253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.828125,0.0,1205.0999755859375,1895.4371337890625,0.0,466.1743774414063,0.8318485617637634,1.0,0.0,3.0,1.0,0.0
17861820,301.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.060693122446537,301.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0639127790927887,302.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0472057610750198,301.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0639127790927887,301.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.3031747043132782,284.9615783691406,284.95001220703125,298.9493408203125,293.0224914550781,298.9659423828125,301.8065795898437,284.9620056152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572927355766296,0.8937287330627441,0.8937287330627441,0.0,7.750345230102539,410.0,15256.919921875,0.0,1768.992431640625,1.0,283.1499938964844,284.2449951171875,296.0206604003906,297.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,30487.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857639968395233,1.0,0.0,0.0,3.3298795223236084,3.329899549484253,7.398613774967089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.44189453125,0.0,1167.705322265625,1895.4371337890625,0.0,465.1302185058594,0.8234142065048218,1.0,0.0,3.0,1.0,0.0
17861880,301.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.060693122446537,301.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0639127790927887,302.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0472057610750198,301.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.0639127790927887,301.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8241187334060669,1.0,0.3031747043132782,284.9615783691406,284.95001220703125,298.9493408203125,293.0224914550781,298.9659423828125,301.8065795898437,284.9620056152344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572927355766296,0.8937287330627441,0.8937287330627441,0.0,7.750345230102539,410.0,15256.919921875,0.0,1768.992431640625,1.0,283.1499938964844,284.2449951171875,296.0206604003906,297.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,30487.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857639968395233,1.0,0.0,0.0,3.3298795223236084,3.329899549484253,7.398613774967089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.44189453125,0.0,1167.705322265625,1895.4371337890625,0.0,465.1302185058594,0.8234142065048218,1.0,0.0,3.0,1.0,0.0
17861940,301.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0606931559741497,301.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0639128163456916,302.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0472057871520519,301.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0639128163456916,301.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.3031748831272125,284.9647216796875,284.95001220703125,298.93341064453125,293.0040588378906,298.9500732421875,301.7967834472656,284.96490478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065215110779,0.6432543396949768,0.0034521990455687,0.4571857750415802,0.9047706127166748,0.9047706127166748,0.0,7.749173164367676,410.0,15216.2802734375,0.0,1768.993408203125,1.0,283.1499938964844,284.2503662109375,296.00244140625,297.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,29259.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854311943054199,1.0,0.0,0.0,3.305092096328736,3.305111885070801,7.288874712685356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.96044921875,0.0,1136.56396484375,1895.4371337890625,0.0,464.1965942382813,0.8222745656967163,1.0,0.0,3.0,1.0,0.0
17862000,301.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0606931559741497,301.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0639128163456916,302.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0472057871520519,301.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.0639128163456916,301.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241187930107117,1.0,0.3031748831272125,284.9647216796875,284.95001220703125,298.93341064453125,293.0040588378906,298.9500732421875,301.7967834472656,284.96490478515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065215110779,0.6432543396949768,0.0034521990455687,0.4571857750415802,0.9047706127166748,0.9047706127166748,0.0,7.749173164367676,410.0,15216.2802734375,0.0,1768.993408203125,1.0,283.1499938964844,284.2503662109375,296.00244140625,297.15313720703125,293.1499938964844,293.1499938964844,283.1499938964844,29259.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854311943054199,1.0,0.0,0.0,3.305092096328736,3.305111885070801,7.288874712685356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.96044921875,0.0,1136.56396484375,1895.4371337890625,0.0,464.1965942382813,0.8222745656967163,1.0,0.0,3.0,1.0,0.0
17862060,301.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0606931708753109,301.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0639128312468528,302.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0472057983279228,301.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0639128312468528,301.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.3031749725341797,284.959228515625,284.95001220703125,298.91717529296875,292.9855041503906,298.93389892578125,301.7865905761719,284.9578552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467067003250122,0.6432545185089111,0.0034521999768912,0.457139253616333,0.9092296361923218,0.9092296361923218,0.0,7.748663425445557,410.0,15198.4814453125,0.0,1768.9937744140625,1.0,283.1499938964844,284.239990234375,295.98516845703125,297.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,29390.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854031801223755,1.0,0.0,0.0,3.334099054336548,3.3341190814971924,7.417376650664664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.00732421875,0.0,1164.11865234375,1895.4371337890625,0.0,464.1181335449219,0.8293026685714722,1.0,0.0,3.0,1.0,0.0
17862120,301.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0606931708753109,301.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0639128312468528,302.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0472057983279228,301.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.0639128312468528,301.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8241187930107117,1.0,0.3031749725341797,284.959228515625,284.95001220703125,298.91717529296875,292.9855041503906,298.93389892578125,301.7865905761719,284.9578552246094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467067003250122,0.6432545185089111,0.0034521999768912,0.457139253616333,0.9092296361923218,0.9092296361923218,0.0,7.748663425445557,410.0,15198.4814453125,0.0,1768.9937744140625,1.0,283.1499938964844,284.239990234375,295.98516845703125,297.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,29390.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854031801223755,1.0,0.0,0.0,3.334099054336548,3.3341190814971924,7.417376650664664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.00732421875,0.0,1164.11865234375,1895.4371337890625,0.0,464.1181335449219,0.8293026685714722,1.0,0.0,3.0,1.0,0.0
17862180,301.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0606931559741497,301.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0639128163456916,302.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0472057871520519,301.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0639128163456916,301.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.3031748831272125,284.9493408203125,284.95001220703125,298.9006042480469,292.9668884277344,298.9173889160156,301.77593994140625,284.9476318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065811157227,0.6432543396949768,0.0034521990455687,0.4571832120418548,0.9051135778427124,0.9051135778427124,0.0,7.749145030975342,410.0,15176.12890625,0.0,1768.993408203125,1.0,283.1499938964844,284.22674560546875,295.9670715332031,297.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,30243.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854823350906372,1.0,0.0,0.0,3.370225191116333,3.370245695114136,7.57898703795945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.3671875,0.0,1203.839111328125,1895.4371337890625,0.0,464.3399658203125,0.8385695219039917,1.0,0.0,3.0,1.0,0.0
17862240,301.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0606931559741497,301.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0639128163456916,302.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0472057871520519,301.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.0639128163456916,301.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8241187930107117,1.0,0.3031748831272125,284.9493408203125,284.95001220703125,298.9006042480469,292.9668884277344,298.9173889160156,301.77593994140625,284.9476318359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065811157227,0.6432543396949768,0.0034521990455687,0.4571832120418548,0.9051135778427124,0.9051135778427124,0.0,7.749145030975342,410.0,15176.12890625,0.0,1768.993408203125,1.0,283.1499938964844,284.22674560546875,295.9670715332031,297.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,30243.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854823350906372,1.0,0.0,0.0,3.370225191116333,3.370245695114136,7.57898703795945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.3671875,0.0,1203.839111328125,1895.4371337890625,0.0,464.3399658203125,0.8385695219039917,1.0,0.0,3.0,1.0,0.0
17862300,301.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8241187334060669,1.0,0.0606931410729885,301.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8241187334060669,1.0,0.0639128014445304,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8241187334060669,1.0,0.047205775976181,301.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8241187334060669,1.0,0.0639128014445304,301.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8241187334060669,1.0,0.3031748235225677,284.94415283203125,284.95001220703125,298.89215087890625,292.95758056640625,298.90899658203125,301.7704467773437,284.9421081542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467064023017883,0.6432542204856873,0.0034521978814154,0.4572304785251617,0.9004530310630798,0.9004530310630798,0.0,7.74966287612915,410.0,15169.4677734375,0.0,1768.992919921875,1.0,283.1499938964844,284.2188415527344,295.95782470703125,297.1062316894531,293.1499938964844,293.1499938964844,283.1499938964844,30971.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855105578899383,1.0,0.0,0.0,3.394187688827514,3.3942084312438965,7.687143579460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.3359375,0.0,1231.7684326171875,1895.4371337890625,0.0,464.4190979003906,0.8420270085334778,1.0,0.0,3.0,1.0,0.0
17862360,301.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241187334060669,1.0,0.0606931261718273,301.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241187334060669,1.0,0.0639127865433693,302.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241187334060669,1.0,0.0472057648003101,301.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241187334060669,1.0,0.0639127865433693,301.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8241187334060669,1.0,0.3031747341156006,284.9396667480469,284.95001220703125,298.88360595703125,292.9482727050781,298.9004821777344,301.7648620605469,284.9382629394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646706223487854,0.6432540416717529,0.0034521967172622,0.4572832286357879,0.8944950103759766,0.8944950103759766,0.0,7.750240802764893,410.0,15148.3271484375,0.0,1768.992431640625,1.0,283.1499938964844,284.2154235839844,295.9480895996094,297.0952453613281,293.1499938964844,293.1499938964844,283.1499938964844,31493.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854665398597717,1.0,0.0,0.0,3.399200439453125,3.399221181869507,7.709866167715518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.1396484375,0.0,1240.2327880859375,1895.4371337890625,0.0,464.295654296875,0.840577244758606,1.0,0.0,3.0,1.0,0.0
17862420,301.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0606930963695049,301.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0639127492904663,302.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0472057424485683,301.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0639127492904663,301.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.3031745851039886,284.9393310546875,284.95001220703125,298.8662109375,292.92974853515625,298.88311767578125,301.75341796875,284.9397277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573750495910644,0.8868373036384583,0.8868373036384583,0.0,7.751246929168701,410.0,15095.427734375,0.0,1768.99169921875,1.0,283.1499938964844,284.22137451171875,295.9276123046875,297.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,31546.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849879443645477,1.0,0.0,0.0,3.3665874004364014,3.366607904434204,7.562634323221573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.150390625,0.0,1209.3927001953125,1895.4371337890625,0.0,462.9562377929688,0.8328999280929565,1.0,0.0,3.0,1.0,0.0
17862480,301.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0606930963695049,301.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0639127492904663,302.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0472057424485683,301.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.0639127492904663,301.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8241186738014221,1.0,0.3031745851039886,284.9393310546875,284.95001220703125,298.8662109375,292.92974853515625,298.88311767578125,301.75341796875,284.9397277832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467059254646301,0.643253743648529,0.0034521946217864,0.4573750495910644,0.8868373036384583,0.8868373036384583,0.0,7.751246929168701,410.0,15095.427734375,0.0,1768.99169921875,1.0,283.1499938964844,284.22137451171875,295.9276123046875,297.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,31546.7421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849879443645477,1.0,0.0,0.0,3.3665874004364014,3.366607904434204,7.562634323221573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.150390625,0.0,1209.3927001953125,1895.4371337890625,0.0,462.9562377929688,0.8328999280929565,1.0,0.0,3.0,1.0,0.0
17862540,301.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0606930777430534,301.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0639127343893051,302.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0472057275474071,301.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0639127343893051,301.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.3031744956970215,284.9448547363281,284.95001220703125,298.8482971191406,292.911376953125,298.86529541015625,301.7417907714844,284.94586181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.64325350522995,0.0034521932248026,0.4574345350265503,0.8853814601898193,0.8853814601898193,0.0,7.751898765563965,410.0,15044.892578125,0.0,1768.9910888671875,1.0,283.1499938964844,284.23248291015625,295.907958984375,297.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,30866.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842539429664612,1.0,0.0,0.0,3.320509672164917,3.320529699325561,7.357034519372974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7421875,0.0,1161.615234375,1895.4371337890625,0.0,460.90966796875,0.82157301902771,1.0,0.0,3.0,1.0,0.0
17862600,301.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0606930777430534,301.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0639127343893051,302.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0472057275474071,301.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.0639127343893051,301.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8241186141967773,1.0,0.3031744956970215,284.9448547363281,284.95001220703125,298.8482971191406,292.911376953125,298.86529541015625,301.7417907714844,284.94586181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.64325350522995,0.0034521932248026,0.4574345350265503,0.8853814601898193,0.8853814601898193,0.0,7.751898765563965,410.0,15044.892578125,0.0,1768.9910888671875,1.0,283.1499938964844,284.23248291015625,295.907958984375,297.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,30866.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842539429664612,1.0,0.0,0.0,3.320509672164917,3.320529699325561,7.357034519372974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7421875,0.0,1161.615234375,1895.4371337890625,0.0,460.90966796875,0.82157301902771,1.0,0.0,3.0,1.0,0.0
17862660,301.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241186141967773,1.0,0.0606930665671825,301.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241186141967773,1.0,0.0639127194881439,302.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241186141967773,1.0,0.0472057163715362,301.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241186141967773,1.0,0.0639127194881439,301.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8241186141967773,1.0,0.3031744360923767,284.9497985839844,284.95001220703125,298.8358154296875,292.89898681640625,298.8528747558594,301.7337341308594,284.9512023925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055678367615,0.6432533860206604,0.00345219229348,0.4574721455574035,0.887618362903595,0.887618362903595,0.0,7.752310752868652,410.0,15008.107421875,0.0,1768.99072265625,1.0,283.1499938964844,284.2418212890625,295.89520263671875,297.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,30054.66796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837163388729095,1.0,0.0,0.0,3.283621311187744,3.2836410999298096,7.194481099759287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.375,0.0,1122.4588623046875,1895.4371337890625,0.0,459.4165954589844,0.8151463270187378,1.0,0.0,3.0,1.0,0.0
17862720,301.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8241186141967773,1.0,0.0606930591166019,301.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8241186141967773,1.0,0.0639127120375633,302.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8241186141967773,1.0,0.0472057126462459,301.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8241186141967773,1.0,0.0639127120375633,300.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8241186141967773,1.0,0.3031744062900543,284.9518127441406,284.95001220703125,298.8298645019531,292.8932189941406,298.846923828125,301.7299194335937,284.95281982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467055082321167,0.6432533264160156,0.0034521918278187,0.4574899077415466,0.8891996741294861,0.8891996741294861,0.0,7.752505779266357,410.0,14997.5126953125,0.0,1768.9906005859375,1.0,283.1499938964844,284.2440185546875,295.8895874023437,297.02593994140625,293.1499938964844,293.1499938964844,283.1499938964844,29787.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834972321987152,1.0,0.0,0.0,3.275291681289673,3.275311231613159,7.158026278375473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.87890625,0.0,1113.165771484375,1895.4371337890625,0.0,458.8094482421875,0.8100467324256897,1.0,0.0,3.0,1.0,0.0
17862780,301.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0606930404901504,301.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0639126971364021,302.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0472056977450847,301.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0639126971364021,300.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.3031743168830871,284.9581298828125,284.95001220703125,298.81085205078125,292.8753662109375,298.8280334472656,301.7177734375,284.9588928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575455784797668,0.8970226645469666,0.8970226645469666,0.0,7.753115653991699,410.0,14953.4345703125,0.0,1768.9901123046875,1.0,283.1499938964844,284.2541198730469,295.8721008300781,297.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,28552.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828323423862457,1.0,0.0,0.0,3.236133813858032,3.236152648925781,6.987893357290886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.39501953125,0.0,1070.2230224609375,1895.4371337890625,0.0,456.9722290039063,0.7996858358383179,1.0,0.0,3.0,1.0,0.0
17862840,301.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0606930404901504,301.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0639126971364021,302.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0472056977450847,301.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.0639126971364021,300.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8241185545921326,1.0,0.3031743168830871,284.9581298828125,284.95001220703125,298.81085205078125,292.8753662109375,298.8280334472656,301.7177734375,284.9588928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467053294181824,0.6432531476020813,0.0034521906636655,0.4575455784797668,0.8970226645469666,0.8970226645469666,0.0,7.753115653991699,410.0,14953.4345703125,0.0,1768.9901123046875,1.0,283.1499938964844,284.2541198730469,295.8721008300781,297.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,28552.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828323423862457,1.0,0.0,0.0,3.236133813858032,3.236152648925781,6.987893357290886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.39501953125,0.0,1070.2230224609375,1895.4371337890625,0.0,456.9722290039063,0.7996858358383179,1.0,0.0,3.0,1.0,0.0
17862900,301.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241185545921326,1.0,0.0606930330395698,301.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241185545921326,1.0,0.0639126896858215,302.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241185545921326,1.0,0.0472056902945041,301.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241185545921326,1.0,0.0639126896858215,300.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8241185545921326,1.0,0.3031742572784424,284.9608764648437,284.95001220703125,298.8011169433594,292.8665466308594,298.8183288574219,301.71160888671875,284.9620666503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467052698135376,0.6432530879974365,0.0034521899651736,0.4575732946395874,0.902085304260254,0.902085304260254,0.0,7.753419399261475,410.0,14925.3037109375,0.0,1768.9898681640625,1.0,283.1499938964844,284.2603454589844,295.8634033203125,296.9950561523437,293.1499938964844,293.1499938964844,283.1499938964844,27794.416015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825256466865539,1.0,0.0,0.0,3.211214780807495,3.211233377456665,6.880690079924534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.17138671875,0.0,1043.580810546875,1895.4371337890625,0.0,456.1272583007813,0.7959161996841431,1.0,0.0,3.0,1.0,0.0
17862960,301.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8241184949874878,1.0,0.0606930255889892,301.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8241184949874878,1.0,0.0639126747846603,302.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8241184949874878,1.0,0.0472056865692138,301.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8241184949874878,1.0,0.0639126747846603,300.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8241184949874878,1.0,0.30317422747612,284.9630432128906,284.95001220703125,298.7912292480469,292.8578491210937,298.8085021972656,301.70538330078125,284.96356201171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646705150604248,0.643252968788147,0.0034521894995123,0.4576008021831512,0.907653272151947,0.907653272151947,0.0,7.753720760345459,410.0,14911.912109375,0.0,1768.9896240234375,1.0,283.1499938964844,284.26226806640625,295.8551025390625,296.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,27310.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822749197483063,1.0,0.0,0.0,3.2038393020629883,3.203857898712158,6.849120381957619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.11376953125,0.0,1034.0679931640625,1895.4371337890625,0.0,455.437744140625,0.7968114018440247,1.0,0.0,3.0,1.0,0.0
17863020,301.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0606930069625377,301.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0639126598834991,302.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0472056716680526,301.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0639126598834991,300.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.3031741380691528,284.9587097167969,284.95001220703125,298.7709655761719,292.8407897949219,298.788330078125,301.6925964355469,284.9574584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527899742126,0.0034521881025284,0.4576548635959625,0.9122565388679504,0.9122565388679504,0.0,7.7543134689331055,410.0,14896.7490234375,0.0,1768.9891357421875,1.0,283.1499938964844,284.25341796875,295.8397216796875,296.9696960449219,293.1499938964844,293.1499938964844,283.1499938964844,27362.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821080565452575,1.0,0.0,0.0,3.2279326915740967,3.2279512882232666,6.952520266167994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.69384765625,0.0,1055.1885986328125,1895.4371337890625,0.0,454.97943115234375,0.8026835322380066,1.0,0.0,3.0,1.0,0.0
