time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863080,301.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0606930069625377,301.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0639126598834991,302.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0472056716680526,301.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.0639126598834991,300.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8241184949874878,1.0,0.3031741380691528,284.9587097167969,284.95001220703125,298.7709655761719,292.8407897949219,298.788330078125,301.6925964355469,284.9574584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467049717903137,0.6432527899742126,0.0034521881025284,0.4576548635959625,0.9122565388679504,0.9122565388679504,0.0,7.7543134689331055,410.0,14896.7490234375,0.0,1768.9891357421875,1.0,283.1499938964844,284.25341796875,295.8397216796875,296.9696960449219,293.1499938964844,293.1499938964844,283.1499938964844,27362.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821080565452575,1.0,0.0,0.0,3.2279326915740967,3.2279512882232666,6.952520266167994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.69384765625,0.0,1055.1885986328125,1895.4371337890625,0.0,454.97943115234375,0.8026835322380066,1.0,0.0,3.0,1.0,0.0
17863140,301.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0606929883360862,301.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0639126375317573,302.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0472056604921817,301.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0639126375317573,300.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.3031740486621856,284.9490661621094,284.95001220703125,298.75,292.8241882324219,298.7674560546875,301.6794128417969,284.9473876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577071964740753,0.9081130623817444,0.9081130623817444,0.0,7.754887104034424,410.0,14878.8115234375,0.0,1768.9886474609375,1.0,283.1499938964844,284.2406311035156,295.8240051269531,296.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,28137.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821139276027679,1.0,0.0,0.0,3.2620296478271484,3.262048721313477,7.10017616256664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.748046875,0.0,1090.27734375,1895.4371337890625,0.0,454.9954833984375,0.8114681243896484,1.0,0.0,3.0,1.0,0.0
17863200,301.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0606929883360862,301.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0639126375317573,302.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0472056604921817,301.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.0639126375317573,300.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.824118435382843,1.0,0.3031740486621856,284.9490661621094,284.95001220703125,298.75,292.8241882324219,298.7674560546875,301.6794128417969,284.9473876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047929763794,0.6432526111602783,0.0034521869383752,0.4577071964740753,0.9081130623817444,0.9081130623817444,0.0,7.754887104034424,410.0,14878.8115234375,0.0,1768.9886474609375,1.0,283.1499938964844,284.2406311035156,295.8240051269531,296.9530639648437,293.1499938964844,293.1499938964844,283.1499938964844,28137.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821139276027679,1.0,0.0,0.0,3.2620296478271484,3.262048721313477,7.10017616256664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.748046875,0.0,1090.27734375,1895.4371337890625,0.0,454.9954833984375,0.8114681243896484,1.0,0.0,3.0,1.0,0.0
17863260,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.060692973434925,301.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0639126226305961,302.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0472056455910205,301.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0639126226305961,300.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.3031739890575409,284.93902587890625,284.95001220703125,298.7276306152344,292.80718994140625,298.74530029296875,301.66583251953125,284.93756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046737670898,0.6432524919509888,0.003452185774222,0.4577541351318359,0.8970288038253784,0.8970288038253784,0.0,7.755401611328125,410.0,14855.376953125,0.0,1768.9881591796875,1.0,283.1499938964844,284.22906494140625,295.8073425292969,296.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,29338.99609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821622669696808,1.0,0.0,0.0,3.29126524925232,3.2912847995758057,7.22801587471622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.18994140625,0.0,1124.54248046875,1895.4371337890625,0.0,455.1282653808594,0.813543975353241,1.0,0.0,3.0,1.0,0.0
17863320,301.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.060692973434925,301.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0639126226305961,302.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0472056455910205,301.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.0639126226305961,300.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.824118435382843,1.0,0.3031739890575409,284.93902587890625,284.95001220703125,298.7276306152344,292.80718994140625,298.74530029296875,301.66583251953125,284.93756103515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467046737670898,0.6432524919509888,0.003452185774222,0.4577541351318359,0.8970288038253784,0.8970288038253784,0.0,7.755401611328125,410.0,14855.376953125,0.0,1768.9881591796875,1.0,283.1499938964844,284.22906494140625,295.8073425292969,296.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,29338.99609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821622669696808,1.0,0.0,0.0,3.29126524925232,3.2912847995758057,7.22801587471622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.18994140625,0.0,1124.54248046875,1895.4371337890625,0.0,455.1282653808594,0.813543975353241,1.0,0.0,3.0,1.0,0.0
17863380,301.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0606929622590541,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0639126151800155,302.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0472056381404399,301.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0639126151800155,300.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.3031739294528961,284.9385070800781,284.95001220703125,298.7032165527344,292.7888488769531,298.7210693359375,301.6519470214844,284.9389038085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523131370544,0.0034521848428994,0.4577931761741638,0.8887368440628052,0.8887368440628052,0.0,7.755829334259033,410.0,14802.4697265625,0.0,1768.98779296875,1.0,283.1499938964844,284.2355041503906,295.78765869140625,296.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,29399.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818944334983825,1.0,0.0,0.0,3.258174180984497,3.2581934928894043,7.083402238095005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.3349609375,0.0,1095.290283203125,1895.4371337890625,0.0,454.393310546875,0.805760383605957,1.0,0.0,3.0,1.0,0.0
17863440,301.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0606929622590541,301.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0639126151800155,302.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0472056381404399,301.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.0639126151800155,300.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8241183757781982,1.0,0.3031739294528961,284.9385070800781,284.95001220703125,298.7032165527344,292.7888488769531,298.7210693359375,301.6519470214844,284.9389038085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523131370544,0.0034521848428994,0.4577931761741638,0.8887368440628052,0.8887368440628052,0.0,7.755829334259033,410.0,14802.4697265625,0.0,1768.98779296875,1.0,283.1499938964844,284.2355041503906,295.78765869140625,296.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,29399.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818944334983825,1.0,0.0,0.0,3.258174180984497,3.2581934928894043,7.083402238095005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.3349609375,0.0,1095.290283203125,1895.4371337890625,0.0,454.393310546875,0.805760383605957,1.0,0.0,3.0,1.0,0.0
17863500,301.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241183757781982,1.0,0.0606929585337638,301.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241183757781982,1.0,0.0639126077294349,302.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241183757781982,1.0,0.0472056344151496,301.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241183757781982,1.0,0.0639126077294349,300.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8241183757781982,1.0,0.3031738996505737,284.9410095214844,284.95001220703125,298.69024658203125,292.7792053222656,298.7082824707031,301.6448974609375,284.9423217773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044949531555,0.6432523131370544,0.0034521846100687,0.4578104317188263,0.8870195150375366,0.8870195150375366,0.0,7.75601863861084,410.0,14768.798828125,0.0,1768.9876708984375,1.0,283.1499938964844,284.2430114746094,295.7772827148437,296.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,29008.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816572368144989,1.0,0.0,0.0,3.2271652221679688,3.2271840572357178,6.94921425292705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.39013671875,0.0,1065.410888671875,1895.4371337890625,0.0,453.7435302734375,0.8010084629058838,1.0,0.0,3.0,1.0,0.0
17863560,301.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241183757781982,1.0,0.0606929510831832,301.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241183757781982,1.0,0.0639126002788543,302.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241183757781982,1.0,0.0472056306898593,301.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241183757781982,1.0,0.0639126002788543,300.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8241183757781982,1.0,0.3031738698482513,284.9440612792969,284.95001220703125,298.6768493652344,292.7692565917969,298.6949462890625,301.6377868652344,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467044353485107,0.6432522535324097,0.0034521841444075,0.4578265845775604,0.8867634534835815,0.8867634534835815,0.0,7.756196022033691,410.0,14748.8818359375,0.0,1768.987548828125,1.0,283.1499938964844,284.2474365234375,295.76708984375,296.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,28749.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814203083515167,1.0,0.0,0.0,3.2105801105499268,3.210598945617676,6.877970690766233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.5712890625,0.0,1049.31982421875,1895.4371337890625,0.0,453.0953369140625,0.7940855622291565,1.0,0.0,3.0,1.0,0.0
17863620,301.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0606929436326026,301.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0639125928282737,301.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0472056232392787,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0639125928282737,300.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.3031738102436065,284.95123291015625,284.95001220703125,298.64862060546875,292.7485046386719,298.6669921875,301.6231689453125,284.9522705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578573405742645,0.8902407884597778,0.8902407884597778,0.0,7.756533145904541,410.0,14695.724609375,0.0,1768.9873046875,1.0,283.1499938964844,284.2601318359375,295.7460632324219,296.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,27696.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480905532836914,1.0,0.0,0.0,3.162552118301392,3.162570238113404,6.673731149930973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.89111328125,0.0,1001.6397094726562,1895.4371337890625,0.0,451.6903381347656,0.7819024920463562,1.0,0.0,3.0,1.0,0.0
17863680,301.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0606929436326026,301.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0639125928282737,301.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0472056232392787,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.0639125928282737,300.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8241183757781982,1.0,0.3031738102436065,284.95123291015625,284.95001220703125,298.64862060546875,292.7485046386719,298.6669921875,301.6231689453125,284.9522705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467043161392212,0.6432521343231201,0.0034521834459155,0.4578573405742645,0.8902407884597778,0.8902407884597778,0.0,7.756533145904541,410.0,14695.724609375,0.0,1768.9873046875,1.0,283.1499938964844,284.2601318359375,295.7460632324219,296.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,27696.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480905532836914,1.0,0.0,0.0,3.162552118301392,3.162570238113404,6.673731149930973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.89111328125,0.0,1001.6397094726562,1895.4371337890625,0.0,451.6903381347656,0.7819024920463562,1.0,0.0,3.0,1.0,0.0
17863740,301.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0606929324567317,301.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0639125779271125,301.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0472056157886981,301.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0639125779271125,300.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.3031737506389618,284.95770263671875,284.95001220703125,298.6186218261719,292.7266845703125,298.63720703125,301.608154296875,284.95849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041969299316,0.6432520151138306,0.0034521827474236,0.4578888416290283,0.8978358507156372,0.8978358507156372,0.0,7.75687837600708,410.0,14643.228515625,0.0,1768.9869384765625,1.0,283.1499938964844,284.2713928222656,295.7244567871094,296.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,26486.37890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804441630840301,1.0,0.0,0.0,3.120009183883667,3.1200268268585205,6.49538776542613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.16943359375,0.0,958.7509155273438,1895.4371337890625,0.0,450.4348449707031,0.7707443833351135,1.0,0.0,3.0,1.0,0.0
17863800,301.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0606929324567317,301.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0639125779271125,301.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0472056157886981,301.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.0639125779271125,300.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8241183161735535,1.0,0.3031737506389618,284.95770263671875,284.95001220703125,298.6186218261719,292.7266845703125,298.63720703125,301.608154296875,284.95849609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041969299316,0.6432520151138306,0.0034521827474236,0.4578888416290283,0.8978358507156372,0.8978358507156372,0.0,7.75687837600708,410.0,14643.228515625,0.0,1768.9869384765625,1.0,283.1499938964844,284.2713928222656,295.7244567871094,296.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,26486.37890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804441630840301,1.0,0.0,0.0,3.120009183883667,3.1200268268585205,6.49538776542613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.16943359375,0.0,958.7509155273438,1895.4371337890625,0.0,450.4348449707031,0.7707443833351135,1.0,0.0,3.0,1.0,0.0
17863860,301.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241183161735535,1.0,0.0606929250061512,301.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241183161735535,1.0,0.0639125704765319,301.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241183161735535,1.0,0.0472056083381176,301.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241183161735535,1.0,0.0639125704765319,300.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8241183161735535,1.0,0.3031737208366394,284.9619140625,284.95001220703125,298.5946960449219,292.7094421386719,298.61346435546875,301.5965576171875,284.9627990722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467041373252869,0.6432519555091858,0.0034521820489317,0.4579156041145324,0.905733585357666,0.905733585357666,0.0,7.757171630859375,410.0,14599.9052734375,0.0,1768.9866943359375,1.0,283.1499938964844,284.2798767089844,295.70733642578125,296.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,25475.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801223278045654,1.0,0.0,0.0,3.087353706359864,3.0873708724975586,6.360131692417781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6689453125,0.0,926.0518798828124,1895.4371337890625,0.0,449.5612182617188,0.7649556398391724,1.0,0.0,3.0,1.0,0.0
17863920,301.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8241183161735535,1.0,0.0606929212808609,301.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8241183161735535,1.0,0.0639125704765319,301.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8241183161735535,1.0,0.0472056046128273,301.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8241183161735535,1.0,0.0639125704765319,300.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8241183161735535,1.0,0.3031737208366394,284.9627990722656,284.95001220703125,298.5869445800781,292.7038879394531,298.60577392578125,301.5928649902344,284.9633178710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040777206421,0.643251895904541,0.003452181816101,0.4579248130321502,0.9083301424980164,0.9083301424980164,0.0,7.757272720336914,410.0,14590.7666015625,0.0,1768.9866943359375,1.0,283.1499938964844,284.28076171875,295.7019348144531,296.813720703125,293.1499938964844,293.1499938964844,283.1499938964844,25256.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800439476966858,1.0,0.0,0.0,3.083412170410156,3.083429336547852,6.343902327898832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.26123046875,0.0,921.5350952148438,1895.4371337890625,0.0,449.3487548828125,0.7668517231941223,1.0,0.0,3.0,1.0,0.0
17863980,301.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0606929063796997,301.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0639125555753707,301.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0472055934369564,301.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0639125555753707,300.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.3031736314296722,284.9578552246094,284.95001220703125,298.5536804199219,292.6802062988281,298.5727233886719,301.5772399902344,284.9564208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579690098762512,0.912165641784668,0.912165641784668,0.0,7.757757186889648,410.0,14564.119140625,0.0,1768.9862060546875,1.0,283.1499938964844,284.2718505859375,295.679931640625,296.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,25299.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800276160240173,1.0,0.0,0.0,3.104010581970215,3.10402774810791,6.428944629988109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.96826171875,0.0,938.24755859375,1895.4371337890625,0.0,449.304443359375,0.7719366550445557,1.0,0.0,3.0,1.0,0.0
17864040,301.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0606929063796997,301.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0639125555753707,301.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0472055934369564,301.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.0639125555753707,300.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8241183161735535,1.0,0.3031736314296722,284.9578552246094,284.95001220703125,298.5536804199219,292.6802062988281,298.5727233886719,301.5772399902344,284.9564208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467039585113525,0.6432517766952515,0.0034521808847784,0.4579690098762512,0.912165641784668,0.912165641784668,0.0,7.757757186889648,410.0,14564.119140625,0.0,1768.9862060546875,1.0,283.1499938964844,284.2718505859375,295.679931640625,296.79058837890625,293.1499938964844,293.1499938964844,283.1499938964844,25299.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800276160240173,1.0,0.0,0.0,3.104010581970215,3.10402774810791,6.428944629988109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.96826171875,0.0,938.24755859375,1895.4371337890625,0.0,449.304443359375,0.7719366550445557,1.0,0.0,3.0,1.0,0.0
17864100,301.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8241182565689087,1.0,0.0606928989291191,301.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8241182565689087,1.0,0.0639125481247901,301.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8241182565689087,1.0,0.0472055859863758,301.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8241182565689087,1.0,0.0639125481247901,300.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8241182565689087,1.0,0.3031736016273498,284.95263671875,284.95001220703125,298.5364685058594,292.6680603027344,298.5556335449219,301.5693359375,284.9503173828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646703839302063,0.6432516574859619,0.0034521801862865,0.4579951465129852,0.9103192687034608,0.9103192687034608,0.0,7.758043766021728,410.0,14556.3955078125,0.0,1768.9859619140625,1.0,283.1499938964844,284.26336669921875,295.6684875488281,296.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,25741.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801166653633117,1.0,0.0,0.0,3.127197027206421,3.1272146701812744,6.525350499941851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.572265625,0.0,959.8348999023438,1895.4371337890625,0.0,449.54583740234375,0.7750267386436462,1.0,0.0,3.0,1.0,0.0
17864160,301.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241182565689087,1.0,0.0606928914785385,301.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241182565689087,1.0,0.0639125406742096,301.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241182565689087,1.0,0.0472055822610855,301.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241182565689087,1.0,0.0639125406742096,300.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241182565689087,1.0,0.3031735718250274,284.94708251953125,284.95001220703125,298.5188903808594,292.6557312011719,298.5381774902344,301.561279296875,284.9451599121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037796974182,0.6432515978813171,0.0034521797206252,0.4580169916152954,0.906234323978424,0.906234323978424,0.0,7.758283138275146,410.0,14532.138671875,0.0,1768.98583984375,1.0,283.1499938964844,284.2586364746094,295.65625,296.7655029296875,293.1499938964844,293.1499938964844,283.1499938964844,26073.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801743328571319,1.0,0.0,0.0,3.1343653202056885,3.134382963180542,6.555299023602856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.7431640625,0.0,967.8261108398438,1895.4371337890625,0.0,449.7023010253906,0.779923141002655,1.0,0.0,3.0,1.0,0.0
17864220,301.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0606928914785385,301.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0639125406742096,301.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0472055822610855,301.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0639125406742096,300.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.3031735718250274,284.9357604980469,284.95001220703125,298.4826965332031,292.63055419921875,298.502197265625,301.54498291015625,284.9341125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037796974182,0.6432515978813171,0.0034521797206252,0.4580155611038208,0.8925159573554993,0.8925159573554993,0.0,7.758267879486084,410.0,14492.7861328125,0.0,1768.98583984375,1.0,283.1499938964844,284.2467956542969,295.6307373046875,296.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,27301.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48023521900177,1.0,0.0,0.0,3.159029722213745,3.159047842025757,6.658873417109135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.60791015625,0.0,996.1383666992188,1895.4371337890625,0.0,449.867431640625,0.7810619473457336,1.0,0.0,3.0,1.0,0.0
17864280,301.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0606928914785385,301.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0639125406742096,301.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0472055822610855,301.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.0639125406742096,300.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8241182565689087,1.0,0.3031735718250274,284.9357604980469,284.95001220703125,298.4826965332031,292.63055419921875,298.502197265625,301.54498291015625,284.9341125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037796974182,0.6432515978813171,0.0034521797206252,0.4580155611038208,0.8925159573554993,0.8925159573554993,0.0,7.758267879486084,410.0,14492.7861328125,0.0,1768.98583984375,1.0,283.1499938964844,284.2467956542969,295.6307373046875,296.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,27301.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48023521900177,1.0,0.0,0.0,3.159029722213745,3.159047842025757,6.658873417109135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.60791015625,0.0,996.1383666992188,1895.4371337890625,0.0,449.867431640625,0.7810619473457336,1.0,0.0,3.0,1.0,0.0
17864340,301.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.0606928840279579,301.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.063912533223629,301.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.0472055785357952,301.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.063912533223629,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.3031735122203827,284.9349975585937,284.95001220703125,298.4451599121094,292.6047668457031,298.4648742675781,301.5284729003906,284.9354248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580382704734802,0.8817322850227356,0.8817322850227356,0.0,7.758516788482666,410.0,14422.650390625,0.0,1768.985595703125,1.0,283.1499938964844,284.2546691894531,295.6025390625,296.705078125,293.1499938964844,293.1499938964844,283.1499938964844,27412.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797301292419433,1.0,0.0,0.0,3.1192073822021484,3.119225025177002,6.492049351436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.16259765625,0.0,964.022216796875,1895.4371337890625,0.0,448.4989318847656,0.7718331217765808,1.0,0.0,3.0,1.0,0.0
17864400,301.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.0606928840279579,301.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.063912533223629,301.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.0472055785357952,301.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.063912533223629,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8241182565689087,1.0,0.3031735122203827,284.9349975585937,284.95001220703125,298.4451599121094,292.6047668457031,298.4648742675781,301.5284729003906,284.9354248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521792549639,0.4580382704734802,0.8817322850227356,0.8817322850227356,0.0,7.758516788482666,410.0,14422.650390625,0.0,1768.985595703125,1.0,283.1499938964844,284.2546691894531,295.6025390625,296.705078125,293.1499938964844,293.1499938964844,283.1499938964844,27412.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797301292419433,1.0,0.0,0.0,3.1192073822021484,3.119225025177002,6.492049351436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.16259765625,0.0,964.022216796875,1895.4371337890625,0.0,448.4989318847656,0.7718331217765808,1.0,0.0,3.0,1.0,0.0
17864460,301.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.0606928169727325,301.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.063912458717823,301.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.047205526381731,301.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.063912458717823,300.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.3031731843948364,284.9411926269531,284.95001220703125,298.4063720703125,292.5784606933594,298.42633056640625,301.5118713378906,284.9423522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521745983511,0.4582456946372986,0.8780262470245361,0.8780262470245361,0.0,7.760791301727295,410.0,14353.2080078125,0.0,1768.983642578125,1.0,283.1499938964844,284.2688293457031,295.57452392578125,296.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,26780.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788818955421448,1.0,0.0,0.0,3.0642478466033936,3.064265012741089,6.265289016482711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.12353515625,0.0,915.9988403320312,1895.4371337890625,0.0,446.2101135253906,0.758508563041687,1.0,0.0,3.0,1.0,0.0
17864520,301.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.0606928169727325,301.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.063912458717823,301.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.047205526381731,301.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.063912458717823,300.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8241180777549744,1.0,0.3031731843948364,284.9411926269531,284.95001220703125,298.4063720703125,292.5784606933594,298.42633056640625,301.5118713378906,284.9423522949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467030048370361,0.6432508230209351,0.0034521745983511,0.4582456946372986,0.8780262470245361,0.8780262470245361,0.0,7.760791301727295,410.0,14353.2080078125,0.0,1768.983642578125,1.0,283.1499938964844,284.2688293457031,295.57452392578125,296.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,26780.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788818955421448,1.0,0.0,0.0,3.0642478466033936,3.064265012741089,6.265289016482711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.12353515625,0.0,915.9988403320312,1895.4371337890625,0.0,446.2101135253906,0.758508563041687,1.0,0.0,3.0,1.0,0.0
17864580,301.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.0606927126646041,301.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.063912346959114,301.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.0472054407000541,301.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.063912346959114,300.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.3031726479530334,284.94927978515625,284.95001220703125,298.366455078125,292.5517272949219,298.3866271972656,301.4952392578125,284.9504699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467019319534302,0.6432497501373291,0.0034521669149398,0.4585779011249542,0.8805235028266907,0.8805235028266907,0.0,7.764434814453125,410.0,14285.9443359375,0.0,1768.980712890625,1.0,283.1499938964844,284.28387451171875,295.5473327636719,296.6405334472656,293.1499938964844,293.1499938964844,283.1499938964844,25713.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779627025127411,1.0,0.0,0.0,3.0096218585968018,3.009638547897339,6.043899247742957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5224609375,0.0,867.1373901367188,1895.4371337890625,0.0,443.74322509765625,0.7447855472564697,1.0,0.0,3.0,1.0,0.0
17864640,301.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.0606927126646041,301.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.063912346959114,301.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.0472054407000541,301.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.063912346959114,300.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.82411789894104,1.0,0.3031726479530334,284.94927978515625,284.95001220703125,298.366455078125,292.5517272949219,298.3866271972656,301.4952392578125,284.9504699707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467019319534302,0.6432497501373291,0.0034521669149398,0.4585779011249542,0.8805235028266907,0.8805235028266907,0.0,7.764434814453125,410.0,14285.9443359375,0.0,1768.980712890625,1.0,283.1499938964844,284.28387451171875,295.5473327636719,296.6405334472656,293.1499938964844,293.1499938964844,283.1499938964844,25713.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779627025127411,1.0,0.0,0.0,3.0096218585968018,3.009638547897339,6.043899247742957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5224609375,0.0,867.1373901367188,1895.4371337890625,0.0,443.74322509765625,0.7447855472564697,1.0,0.0,3.0,1.0,0.0
17864700,301.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8241177797317505,1.0,0.0606926679611206,301.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8241177797317505,1.0,0.0639123022556305,301.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8241177797317505,1.0,0.0472054071724414,301.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8241177797317505,1.0,0.0639123022556305,300.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8241177797317505,1.0,0.3031724393367767,284.9532165527344,284.95001220703125,298.3460693359375,292.5382385253906,298.3663635253906,301.48687744140625,284.9548645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701455116272,0.6432492733001709,0.0034521636553108,0.458717405796051,0.8836438059806824,0.8836438059806824,0.0,7.765965461730957,410.0,14245.5546875,0.0,1768.9793701171875,1.0,283.1499938964844,284.2928771972656,295.5337829589844,296.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,24976.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775156676769256,1.0,0.0,0.0,2.976733922958374,2.976750135421753,5.912530127716309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.72607421875,0.0,837.9334106445312,1895.4371337890625,0.0,442.5485534667969,0.7391995191574097,1.0,0.0,3.0,1.0,0.0
17864760,301.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241177201271057,1.0,0.0606926269829273,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241177201271057,1.0,0.0639122575521469,301.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241177201271057,1.0,0.047205377370119,301.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241177201271057,1.0,0.0639122575521469,300.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241177201271057,1.0,0.30317223072052,284.95654296875,284.95001220703125,298.325439453125,292.524658203125,298.3458251953125,301.4784851074219,284.9574584960937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467010378837585,0.6432488560676575,0.0034521606285125,0.4588456451892853,0.8876726627349854,0.8876726627349854,0.0,7.767373085021973,410.0,14221.404296875,0.0,1768.978271484375,1.0,283.1499938964844,284.2970886230469,295.5205993652344,296.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,24479.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771357774734497,1.0,0.0,0.0,2.961967706680298,2.9619836807250977,5.85401664920937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.19677734375,0.0,824.0086669921875,1895.4371337890625,0.0,441.535888671875,0.7323862314224243,1.0,0.0,3.0,1.0,0.0
17864820,301.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0606925375759601,301.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0639121681451797,301.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0472053065896034,301.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0639121681451797,300.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.3031718134880066,284.9623413085937,284.95001220703125,298.2834777832031,292.497314453125,298.3040771484375,301.4615783691406,284.96295166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432479619979858,0.0034521543420851,0.459118127822876,0.8981112241744995,0.8981112241744995,0.0,7.770363330841064,410.0,14158.7412109375,0.0,1768.9757080078125,1.0,283.1499938964844,284.3081970214844,295.4937744140625,296.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,23218.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764159619808197,1.0,0.0,0.0,2.921006202697754,2.9210216999053955,5.693224238711991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.93408203125,0.0,786.7666625976562,1895.4371337890625,0.0,439.6235961914063,0.7213995456695557,1.0,0.0,3.0,1.0,0.0
17864880,301.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0606925375759601,301.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0639121681451797,301.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0472053065896034,301.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.0639121681451797,300.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241175413131714,1.0,0.3031718134880066,284.9623413085937,284.95001220703125,298.2834777832031,292.497314453125,298.3040771484375,301.4615783691406,284.96295166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432479619979858,0.0034521543420851,0.459118127822876,0.8981112241744995,0.8981112241744995,0.0,7.770363330841064,410.0,14158.7412109375,0.0,1768.9757080078125,1.0,283.1499938964844,284.3081970214844,295.4937744140625,296.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,23218.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764159619808197,1.0,0.0,0.0,2.921006202697754,2.9210216999053955,5.693224238711991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.93408203125,0.0,786.7666625976562,1895.4371337890625,0.0,439.6235961914063,0.7213995456695557,1.0,0.0,3.0,1.0,0.0
17864940,301.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0606924444437027,301.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0639120638370513,301.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0472052358090877,301.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0639120638370513,300.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.3031713366508484,284.9666748046875,284.95001220703125,298.2406005859375,292.4698181152344,298.26141357421875,301.4445495605469,284.9670104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594115316867828,0.9108694791793824,0.9108694791793824,0.0,7.773584365844727,410.0,14096.974609375,0.0,1768.9730224609375,1.0,283.1499938964844,284.3175354003906,295.46661376953125,296.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,22001.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757610261440277,1.0,0.0,0.0,2.885335683822632,2.8853507041931152,5.555025381909218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.60888671875,0.0,754.4288330078125,1895.4371337890625,0.0,437.8909912109375,0.7175984382629395,1.0,0.0,3.0,1.0,0.0
17865000,301.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0606924444437027,301.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0639120638370513,301.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0472052358090877,301.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.0639120638370513,300.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241173624992371,1.0,0.3031713366508484,284.9666748046875,284.95001220703125,298.2406005859375,292.4698181152344,298.26141357421875,301.4445495605469,284.9670104980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594115316867828,0.9108694791793824,0.9108694791793824,0.0,7.773584365844727,410.0,14096.974609375,0.0,1768.9730224609375,1.0,283.1499938964844,284.3175354003906,295.46661376953125,296.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,22001.5234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757610261440277,1.0,0.0,0.0,2.885335683822632,2.8853507041931152,5.555025381909218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.60888671875,0.0,754.4288330078125,1895.4371337890625,0.0,437.8909912109375,0.7175984382629395,1.0,0.0,3.0,1.0,0.0
