time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865060,301.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241171836853027,1.0,0.0606923624873161,301.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241171836853027,1.0,0.0639119818806648,301.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241171836853027,1.0,0.0472051687538623,301.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241171836853027,1.0,0.0639119818806648,300.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241171836853027,1.0,0.3031709194183349,284.9615783691406,284.95001220703125,298.2039489746094,292.4466857910156,298.2249450683594,301.4300537109375,284.95977783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466982960700989,0.6432461142539978,0.0034521415363997,0.4596725106239319,0.9155709743499756,0.9155709743499756,0.0,7.776450634002685,410.0,14073.65234375,0.0,1768.970703125,1.0,283.1499938964844,284.3081970214844,295.4450988769531,296.525390625,293.1499938964844,293.1499938964844,283.1499938964844,22014.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755537509918213,1.0,0.0,0.0,2.9057414531707764,2.90575647354126,5.633875730381988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.59765625,0.0,768.76416015625,1895.4371337890625,0.0,437.3440551757813,0.7196245789527893,1.0,0.0,3.0,1.0,0.0
17865120,301.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.824117124080658,1.0,0.0606923438608646,301.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.824117124080658,1.0,0.063911959528923,301.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.824117124080658,1.0,0.0472051575779914,301.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.824117124080658,1.0,0.063911959528923,300.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.824117124080658,1.0,0.3031708300113678,284.9600830078125,284.95001220703125,298.1968994140625,292.4422607421875,298.2179260253906,301.4272766113281,284.95831298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981172561646,0.6432459354400635,0.0034521403722465,0.4597235321998596,0.9156767129898072,0.9156767129898072,0.0,7.777010917663574,410.0,14065.9208984375,0.0,1768.97021484375,1.0,283.1499938964844,284.3069152832031,295.4408874511719,296.520751953125,293.1499938964844,293.1499938964844,283.1499938964844,22025.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755256772041321,1.0,0.0,0.0,2.9073266983032227,2.907341718673706,5.640024483000161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.35205078125,0.0,769.9471435546875,1895.4371337890625,0.0,437.2700500488281,0.7229840755462646,1.0,0.0,3.0,1.0,0.0
17865180,301.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0606922395527362,301.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0639118552207946,301.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0472050756216049,300.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0639118552207946,300.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.3031703233718872,284.9469909667969,284.95001220703125,298.1524963378906,292.4147033691406,298.1737365722656,301.40966796875,284.9446716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521329216659,0.4600502252578735,0.9090015888214112,0.9090015888214112,0.0,7.780599594116211,410.0,14030.875,0.0,1768.96728515625,1.0,283.1499938964844,284.2913513183594,295.414306640625,296.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,22785.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754923284053802,1.0,0.0,0.0,2.9398882389068604,2.939903736114502,5.767066681983124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3525390625,0.0,797.6968383789062,1895.4371337890625,0.0,437.18212890625,0.7315244674682617,1.0,0.0,3.0,1.0,0.0
17865240,301.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0606922395527362,301.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0639118552207946,301.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0472050756216049,300.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.0639118552207946,300.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8241169452667236,1.0,0.3031703233718872,284.9469909667969,284.95001220703125,298.1524963378906,292.4147033691406,298.1737365722656,301.40966796875,284.9446716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521329216659,0.4600502252578735,0.9090015888214112,0.9090015888214112,0.0,7.780599594116211,410.0,14030.875,0.0,1768.96728515625,1.0,283.1499938964844,284.2913513183594,295.414306640625,296.4923400878906,293.1499938964844,293.1499938964844,283.1499938964844,22785.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754923284053802,1.0,0.0,0.0,2.9398882389068604,2.939903736114502,5.767066681983124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3525390625,0.0,797.6968383789062,1895.4371337890625,0.0,437.18212890625,0.7315244674682617,1.0,0.0,3.0,1.0,0.0
17865300,301.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8241168260574341,1.0,0.0606921873986721,301.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8241168260574341,1.0,0.0639117956161499,301.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8241168260574341,1.0,0.0472050346434116,300.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8241168260574341,1.0,0.0639117956161499,300.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8241168260574341,1.0,0.3031700551509857,284.9399719238281,284.95001220703125,298.13006591796875,292.4009704589844,298.1513977050781,301.4007568359375,284.9371337890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521289635449,0.4602175652980804,0.9019855856895448,0.9019855856895448,0.0,7.782438278198242,410.0,14018.908203125,0.0,1768.9656982421875,1.0,283.1499938964844,284.2818908691406,295.40069580078125,296.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,23475.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754731059074402,1.0,0.0,0.0,2.9626336097717285,2.962649345397949,5.856649636371003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.17431640625,0.0,818.399169921875,1895.4371337890625,0.0,437.1314697265625,0.734812319278717,1.0,0.0,3.0,1.0,0.0
17865360,301.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8241167068481445,1.0,0.0606921352446079,301.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8241167068481445,1.0,0.0639117360115051,301.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8241167068481445,1.0,0.0472049936652183,300.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8241167068481445,1.0,0.0639117360115051,300.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8241167068481445,1.0,0.3031697869300842,284.93365478515625,284.95001220703125,298.10748291015625,292.38726806640625,298.12890625,301.39178466796875,284.931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.003452125005424,0.4603865444660187,0.893039345741272,0.893039345741272,0.0,7.784295558929443,410.0,13988.9150390625,0.0,1768.964111328125,1.0,283.1499938964844,284.2777404785156,295.3865051269531,296.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,24013.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753672778606415,1.0,0.0,0.0,2.9657793045043945,2.9657952785491943,5.869092660759634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.56298828125,0.0,823.9765014648438,1895.4371337890625,0.0,436.8526611328125,0.7330524325370789,1.0,0.0,3.0,1.0,0.0
17865420,301.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0606920234858989,301.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0639116242527961,301.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0472049079835414,300.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0639116242527961,300.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.3031692206859588,284.9322814941406,284.95001220703125,298.0619201660156,292.36004638671875,298.0835266113281,301.3736877441406,284.9327087402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432426571846008,0.0034521173220127,0.4607275724411011,0.8800806403160095,0.8800806403160095,0.0,7.788044452667236,410.0,13913.2236328125,0.0,1768.9610595703125,1.0,283.1499938964844,284.28631591796875,295.3565979003906,296.4269104003906,293.1499938964844,293.1499938964844,283.1499938964844,24194.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746218621730804,1.0,0.0,0.0,2.9249699115753174,2.924985647201538,5.70868621707632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.396484375,0.0,795.4492797851562,1895.4371337890625,0.0,434.893798828125,0.7236785888671875,1.0,0.0,3.0,1.0,0.0
17865480,301.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0606920234858989,301.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0639116242527961,301.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0472049079835414,300.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.0639116242527961,300.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8241165280342102,1.0,0.3031692206859588,284.9322814941406,284.95001220703125,298.0619201660156,292.36004638671875,298.0835266113281,301.3736877441406,284.9327087402344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466947793960571,0.6432426571846008,0.0034521173220127,0.4607275724411011,0.8800806403160095,0.8800806403160095,0.0,7.788044452667236,410.0,13913.2236328125,0.0,1768.9610595703125,1.0,283.1499938964844,284.28631591796875,295.3565979003906,296.4269104003906,293.1499938964844,293.1499938964844,283.1499938964844,24194.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746218621730804,1.0,0.0,0.0,2.9249699115753174,2.924985647201538,5.70868621707632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.396484375,0.0,795.4492797851562,1895.4371337890625,0.0,434.893798828125,0.7236785888671875,1.0,0.0,3.0,1.0,0.0
17865540,301.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.06069191172719,301.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0639115050435066,301.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0472048223018646,300.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0639115050435066,300.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.3031686544418335,284.9393310546875,284.95001220703125,298.015869140625,292.33306884765625,298.0376892089844,301.3554992675781,284.9407043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610789716243744,0.8753662109375,0.8753662109375,0.0,7.791908740997314,410.0,13839.2099609375,0.0,1768.9578857421875,1.0,283.1499938964844,284.302734375,295.32763671875,296.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,23610.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734694063663482,1.0,0.0,0.0,2.8672192096710205,2.867234230041504,5.485485985445848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8896484375,0.0,751.3843994140625,1895.4371337890625,0.0,431.88287353515625,0.7097298502922058,1.0,0.0,3.0,1.0,0.0
17865600,301.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.06069191172719,301.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0639115050435066,301.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0472048223018646,300.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.0639115050435066,300.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8241162896156311,1.0,0.3031686544418335,284.9393310546875,284.95001220703125,298.015869140625,292.33306884765625,298.0376892089844,301.3554992675781,284.9407043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935873031616,0.6432414650917053,0.0034521091729402,0.4610789716243744,0.8753662109375,0.8753662109375,0.0,7.791908740997314,410.0,13839.2099609375,0.0,1768.9578857421875,1.0,283.1499938964844,284.302734375,295.32763671875,296.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,23610.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734694063663482,1.0,0.0,0.0,2.8672192096710205,2.867234230041504,5.485485985445848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.8896484375,0.0,751.3843994140625,1895.4371337890625,0.0,431.88287353515625,0.7097298502922058,1.0,0.0,3.0,1.0,0.0
17865660,301.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0606917925179004,301.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0639113783836364,301.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0472047291696071,300.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0639113783836364,300.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.3031680881977081,284.9489440917969,284.95001220703125,297.969482421875,292.3064880371094,297.991455078125,301.3371887207031,284.9504089355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.6432402729988098,0.0034521005582064,0.4614486992359161,0.8781506419181824,0.8781506419181824,0.0,7.795975685119629,410.0,13769.1962890625,0.0,1768.9544677734375,1.0,283.1499938964844,284.32049560546875,295.300537109375,296.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,22556.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722342789173126,1.0,0.0,0.0,2.809565305709839,2.809579610824585,5.267100391392887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.15087890625,0.0,706.3059692382812,1895.4371337890625,0.0,428.6793823242188,0.6952441930770874,1.0,0.0,3.0,1.0,0.0
17865720,301.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0606917925179004,301.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0639113783836364,301.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0472047291696071,300.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.0639113783836364,300.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.824116051197052,1.0,0.3031680881977081,284.9489440917969,284.95001220703125,297.969482421875,292.3064880371094,297.991455078125,301.3371887207031,284.9504089355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466923356056213,0.6432402729988098,0.0034521005582064,0.4614486992359161,0.8781506419181824,0.8781506419181824,0.0,7.795975685119629,410.0,13769.1962890625,0.0,1768.9544677734375,1.0,283.1499938964844,284.32049560546875,295.300537109375,296.36041259765625,293.1499938964844,293.1499938964844,283.1499938964844,22556.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722342789173126,1.0,0.0,0.0,2.809565305709839,2.809579610824585,5.267100391392887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.15087890625,0.0,706.3059692382812,1895.4371337890625,0.0,428.6793823242188,0.6952441930770874,1.0,0.0,3.0,1.0,0.0
17865780,301.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0606916695833206,301.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0639112517237663,301.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0472046323120594,300.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0639112517237663,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.303167462348938,284.9579162597656,284.95001220703125,297.9228210449219,292.2803649902344,297.9449768066406,301.31866455078125,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.6432389616966248,0.0034520914778113,0.46183842420578,0.8867784738540649,0.8867784738540649,0.0,7.800264835357666,410.0,13704.0361328125,0.0,1768.950927734375,1.0,283.1499938964844,284.3363952636719,295.27490234375,296.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,21305.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711181223392486,1.0,0.0,0.0,2.7592263221740723,2.75924015045166,5.080049731986946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.0107421875,0.0,666.4717407226562,1895.4371337890625,0.0,425.8051452636719,0.6820977926254272,1.0,0.0,3.0,1.0,0.0
17865840,301.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0606916695833206,301.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0639112517237663,301.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0472046323120594,300.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.0639112517237663,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8241157531738281,1.0,0.303167462348938,284.9579162597656,284.95001220703125,297.9228210449219,292.2803649902344,297.9449768066406,301.31866455078125,284.9591064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466910243034363,0.6432389616966248,0.0034520914778113,0.46183842420578,0.8867784738540649,0.8867784738540649,0.0,7.800264835357666,410.0,13704.0361328125,0.0,1768.950927734375,1.0,283.1499938964844,284.3363952636719,295.27490234375,296.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,21305.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711181223392486,1.0,0.0,0.0,2.7592263221740723,2.75924015045166,5.080049731986946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.0107421875,0.0,666.4717407226562,1895.4371337890625,0.0,425.8051452636719,0.6820977926254272,1.0,0.0,3.0,1.0,0.0
17865900,301.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241156339645386,1.0,0.0606916062533855,301.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241156339645386,1.0,0.0639111846685409,301.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241156339645386,1.0,0.0472045801579952,300.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241156339645386,1.0,0.0639111846685409,300.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8241156339645386,1.0,0.3031671345233917,284.9618530273437,284.95001220703125,297.8994140625,292.2675170898437,297.921630859375,301.3092956542969,284.9635009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466903686523438,0.6432383060455322,0.0034520868211984,0.4620395302772522,0.8927686810493469,0.8927686810493469,0.0,7.802478790283203,410.0,13663.966796875,0.0,1768.9490966796875,1.0,283.1499938964844,284.3456420898437,295.2622375488281,296.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,20548.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706044495105743,1.0,0.0,0.0,2.7290568351745605,2.7290701866149902,4.969566020918137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.37646484375,0.0,643.2056274414062,1895.4371337890625,0.0,424.4888916015625,0.676975667476654,1.0,0.0,3.0,1.0,0.0
17865960,301.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.824115514755249,1.0,0.0606915391981601,301.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.824115514755249,1.0,0.0639111101627349,301.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.824115514755249,1.0,0.0472045317292213,300.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.824115514755249,1.0,0.0639111101627349,300.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.824115514755249,1.0,0.3031668066978454,284.96502685546875,284.95001220703125,297.8759765625,292.2547912597656,297.8982849121094,301.2998352050781,284.9658508300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466897130012512,0.6432375907897949,0.0034520821645855,0.4622434079647064,0.8995707631111145,0.8995707631111145,0.0,7.804723262786865,410.0,13642.6806640625,0.0,1768.9471435546875,1.0,283.1499938964844,284.349609375,295.2500915527344,296.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20034.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701665341854095,1.0,0.0,0.0,2.717069387435913,2.7170827388763428,4.926004635308345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.2021484375,0.0,632.9073486328125,1895.4371337890625,0.0,423.3701171875,0.6706886887550354,1.0,0.0,3.0,1.0,0.0
17866020,301.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0606914088129997,301.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0639109760522842,301.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0472044274210929,300.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0639109760522842,300.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.3031661510467529,284.9707336425781,284.95001220703125,297.8290100097656,292.2298583984375,297.8514709472656,301.2807312011719,284.9713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362198829651,0.0034520726185292,0.4626538157463074,0.915525197982788,0.915525197982788,0.0,7.809243679046631,410.0,13583.861328125,0.0,1768.9434814453125,1.0,283.1499938964844,284.3610534667969,295.2256164550781,296.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18805.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693103730678558,1.0,0.0,0.0,2.680095911026001,2.6801087856292725,4.792852337232034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.5546875,0.0,603.639892578125,1895.4371337890625,0.0,421.1912231445313,0.6664374470710754,1.0,0.0,3.0,1.0,0.0
17866080,301.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0606914088129997,301.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0639109760522842,301.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0472044274210929,300.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.0639109760522842,300.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8241152763366699,1.0,0.3031661510467529,284.9707336425781,284.95001220703125,297.8290100097656,292.2298583984375,297.8514709472656,301.2807312011719,284.9713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362198829651,0.0034520726185292,0.4626538157463074,0.915525197982788,0.915525197982788,0.0,7.809243679046631,410.0,13583.861328125,0.0,1768.9434814453125,1.0,283.1499938964844,284.3610534667969,295.2256164550781,296.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18805.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693103730678558,1.0,0.0,0.0,2.680095911026001,2.6801087856292725,4.792852337232034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.5546875,0.0,603.639892578125,1895.4371337890625,0.0,421.1912231445313,0.6664374470710754,1.0,0.0,3.0,1.0,0.0
17866140,301.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0606912784278392,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0639108419418335,301.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0472043268382549,300.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0639108419418335,300.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.3031654953956604,284.9640197753906,284.95001220703125,297.7820129394531,292.2056579589844,297.8046264648437,301.2612609863281,284.96209716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630564749240875,0.9230399131774902,0.9230399131774902,0.0,7.813680171966553,410.0,13562.4873046875,0.0,1768.939697265625,1.0,283.1499938964844,284.3497619628906,295.2037048339844,296.2502136230469,293.1499938964844,293.1499938964844,283.1499938964844,18756.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689651727676391,1.0,0.0,0.0,2.703322172164917,2.703335285186768,4.876283696830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.56298828125,0.0,617.3861083984375,1895.4371337890625,0.0,420.3158874511719,0.6720296144485474,1.0,0.0,3.0,1.0,0.0
17866200,301.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0606912784278392,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0639108419418335,301.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0472043268382549,300.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.0639108419418335,300.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.824114978313446,1.0,0.3031654953956604,284.9640197753906,284.95001220703125,297.7820129394531,292.2056579589844,297.8046264648437,301.2612609863281,284.96209716796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466869711875916,0.64323490858078,0.0034520633053034,0.4630564749240875,0.9230399131774902,0.9230399131774902,0.0,7.813680171966553,410.0,13562.4873046875,0.0,1768.939697265625,1.0,283.1499938964844,284.3497619628906,295.2037048339844,296.2502136230469,293.1499938964844,293.1499938964844,283.1499938964844,18756.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689651727676391,1.0,0.0,0.0,2.703322172164917,2.703335285186768,4.876283696830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.56298828125,0.0,617.3861083984375,1895.4371337890625,0.0,420.3158874511719,0.6720296144485474,1.0,0.0,3.0,1.0,0.0
17866260,301.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241147398948669,1.0,0.0606911666691303,301.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241147398948669,1.0,0.0639107227325439,301.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241147398948669,1.0,0.047204241156578,300.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241147398948669,1.0,0.0639107227325439,300.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8241147398948669,1.0,0.3031649589538574,284.95050048828125,284.95001220703125,297.7388610839844,292.1841125488281,297.7615966796875,301.2429504394531,284.9477233886719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646685779094696,0.6432337164878845,0.0034520551562309,0.463407039642334,0.9182220697402954,0.9182220697402954,0.0,7.817544460296631,410.0,13542.9091796875,0.0,1768.9365234375,1.0,283.1499938964844,284.33282470703125,295.1835327148437,296.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,19382.794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689162373542785,1.0,0.0,0.0,2.7386932373046875,2.738706588745117,5.004723675483547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.62841796875,0.0,642.6821899414062,1895.4371337890625,0.0,420.1919555664063,0.6781445145606995,1.0,0.0,3.0,1.0,0.0
17866320,301.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241147398948669,1.0,0.0606911554932594,301.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241147398948669,1.0,0.0639107078313827,301.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241147398948669,1.0,0.0472042337059974,300.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241147398948669,1.0,0.0639107078313827,300.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8241147398948669,1.0,0.3031648993492126,284.9493408203125,284.95001220703125,297.7351379394531,292.1822814941406,297.75787353515625,301.2413330078125,284.9466552734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466857194900513,0.6432336568832397,0.0034520544577389,0.4634362161159515,0.9174371361732484,0.9174371361732484,0.0,7.817866325378418,410.0,13539.5078125,0.0,1768.936279296875,1.0,283.1499938964844,284.3318786621094,295.18170166015625,296.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,19431.525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689061045646667,1.0,0.0,0.0,2.740039348602295,2.7400527000427246,5.009644610254327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.0576171875,0.0,643.7969970703125,1895.4371337890625,0.0,420.1663208007813,0.6814997792243958,1.0,0.0,3.0,1.0,0.0
17866380,301.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0606910474598407,301.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0639105960726738,301.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0472041480243206,300.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0639105960726738,300.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.3031643629074096,284.93365478515625,284.95001220703125,297.6883850097656,292.1597900390625,297.71124267578125,301.2209777832031,284.9312438964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520465414971,0.4637771248817444,0.9007709622383118,0.9007709622383118,0.0,7.821625232696533,410.0,13510.931640625,0.0,1768.93310546875,1.0,283.1499938964844,284.315185546875,295.1590881347656,296.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,20596.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687987565994262,1.0,0.0,0.0,2.772796154022217,2.7728099822998047,5.130139584252902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.91015625,0.0,671.1314697265625,1895.4371337890625,0.0,419.8945617675781,0.6906285285949707,1.0,0.0,3.0,1.0,0.0
17866440,301.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0606910474598407,301.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0639105960726738,301.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0472041480243206,300.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.0639105960726738,300.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241145014762878,1.0,0.3031643629074096,284.93365478515625,284.95001220703125,297.6883850097656,292.1597900390625,297.71124267578125,301.2209777832031,284.9312438964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845870018005,0.643232524394989,0.0034520465414971,0.4637771248817444,0.9007709622383118,0.9007709622383118,0.0,7.821625232696533,410.0,13510.931640625,0.0,1768.93310546875,1.0,283.1499938964844,284.315185546875,295.1590881347656,296.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,20596.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687987565994262,1.0,0.0,0.0,2.772796154022217,2.7728099822998047,5.130139584252902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.91015625,0.0,671.1314697265625,1895.4371337890625,0.0,419.8945617675781,0.6906285285949707,1.0,0.0,3.0,1.0,0.0
17866500,301.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241144418716431,1.0,0.0606909990310668,301.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241144418716431,1.0,0.0639105439186096,301.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241144418716431,1.0,0.0472041107714176,300.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241144418716431,1.0,0.0639105439186096,300.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8241144418716431,1.0,0.3031641244888305,284.9267578125,284.95001220703125,297.66510009765625,292.14892578125,297.6880187988281,301.2106628417969,284.9241027832031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466840505599976,0.643231987953186,0.0034520430490374,0.4639281630516052,0.8893961310386658,0.8893961310386658,0.0,7.823290824890137,410.0,13502.2021484375,0.0,1768.9317626953125,1.0,283.1499938964844,284.3067321777344,295.1478576660156,296.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,21429.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686718881130218,1.0,0.0,0.0,2.791735887527466,2.791749954223633,5.200462851462362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.28662109375,0.0,688.1282958984375,1895.4371337890625,0.0,419.5736389160156,0.6932899951934814,1.0,0.0,3.0,1.0,0.0
17866560,300.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8241143226623535,1.0,0.0606909580528736,301.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8241143226623535,1.0,0.063910499215126,301.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8241143226623535,1.0,0.0472040772438049,300.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8241143226623535,1.0,0.063910499215126,300.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8241143226623535,1.0,0.3031638860702514,284.9212646484375,284.95001220703125,297.6418762207031,292.1383056640625,297.66485595703125,301.20025634765625,284.91973876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466835737228394,0.6432315707206726,0.003452040022239,0.4640639722347259,0.8767975568771362,0.8767975568771362,0.0,7.824789524078369,410.0,13474.0458984375,0.0,1768.9305419921875,1.0,283.1499938964844,284.3046264648437,295.1363830566406,296.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,22084.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468429684638977,1.0,0.0,0.0,2.789212465286255,2.789226770401001,5.191066065890482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.228515625,0.0,690.2294921875,1895.4371337890625,0.0,418.9617309570313,0.6904513239860535,1.0,0.0,3.0,1.0,0.0
17866620,300.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.0606908872723579,301.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.06391042470932,301.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.0472040213644504,300.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.06391042470932,300.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.3031635582447052,284.9239807128906,284.95001220703125,297.5957336425781,292.117919921875,297.6188049316406,301.1792297363281,284.92535400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682858467102,0.6432308554649353,0.0034520348999649,0.4642829000949859,0.8596897721290588,0.8596897721290588,0.0,7.827204704284668,410.0,13402.2490234375,0.0,1768.9285888671875,1.0,283.1499938964844,284.32000732421875,295.1127624511719,296.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,22362.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673406779766083,1.0,0.0,0.0,2.7350473403930664,2.7350611686706543,4.991408104615402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.44921875,0.0,657.1163330078125,1895.4371337890625,0.0,416.2212524414063,0.6783012747764587,1.0,0.0,3.0,1.0,0.0
17866680,300.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.0606908872723579,301.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.06391042470932,301.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.0472040213644504,300.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.06391042470932,300.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.824114203453064,1.0,0.3031635582447052,284.9239807128906,284.95001220703125,297.5957336425781,292.117919921875,297.6188049316406,301.1792297363281,284.92535400390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682858467102,0.6432308554649353,0.0034520348999649,0.4642829000949859,0.8596897721290588,0.8596897721290588,0.0,7.827204704284668,410.0,13402.2490234375,0.0,1768.9285888671875,1.0,283.1499938964844,284.32000732421875,295.1127624511719,296.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,22362.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673406779766083,1.0,0.0,0.0,2.7350473403930664,2.7350611686706543,4.991408104615402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.44921875,0.0,657.1163330078125,1895.4371337890625,0.0,416.2212524414063,0.6783012747764587,1.0,0.0,3.0,1.0,0.0
17866740,300.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0606908425688743,301.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0639103800058364,301.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0472039878368377,300.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0639103800058364,300.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.3031633198261261,284.9363098144531,294.1499938964844,297.54998779296875,292.09869384765625,297.5731506347656,301.1579895019531,284.9385986328125,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644244909286499,0.0,0.0,0.0,7.8287672996521,60.0,13336.486328125,0.0,1768.92724609375,0.0,283.1499938964844,284.3433532714844,295.0915832519531,296.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,21684.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.667900800704956,2.6679141521453857,4.749334152620577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,612.120849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,300.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0606908425688743,301.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0639103800058364,301.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0472039878368377,300.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.0639103800058364,300.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.8241140842437744,0.0,0.3031633198261261,284.9363098144531,294.1499938964844,297.54998779296875,292.09869384765625,297.5731506347656,301.1579895019531,284.9385986328125,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466823816299438,0.6432303786277771,0.0034520316403359,0.4644244909286499,0.0,0.0,0.0,7.8287672996521,60.0,13336.486328125,0.0,1768.92724609375,0.0,283.1499938964844,284.3433532714844,295.0915832519531,296.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,21684.9375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.667900800704956,2.6679141521453857,4.749334152620577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,612.120849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,301.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0010978566715493,301.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.001156095881015,301.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0008538885158486,300.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.001156095881015,300.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.005484021268785,288.16998291015625,294.1499938964844,297.5031433105469,292.0857849121094,296.8693542480469,299.9309387207031,284.5254821777344,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0116965193301439,7.53859012547764e-06,0.0116889802739024,-0.0277967955917119,0.0,0.0,0.0,-0.0746095329523086,60.0,815.4486083984375,0.0,-9.32981311052572e-06,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1238266736876176e-27,-7.328913780699766e-27,-9.074888610720974e-30,1.2908513282456457e-18,1.2898417543080255e-18,1.0095674752724349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,301.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0010978566715493,301.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,0.001156095881015,301.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0008538885158486,300.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.001156095881015,300.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.005484021268785,288.16998291015625,294.1499938964844,297.5031433105469,292.0857849121094,296.8693542480469,299.9309387207031,284.5254821777344,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0116965193301439,7.53859012547764e-06,0.0116889802739024,-0.0277967955917119,0.0,0.0,0.0,-0.0746095329523086,60.0,815.4486083984375,0.0,-9.32981311052572e-06,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1238266736876176e-27,-7.328913780699766e-27,-9.074888610720974e-30,1.2908513282456457e-18,1.2898417543080255e-18,1.0095674752724349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,301.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,0.0001264315360458,301.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001331384992226,301.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.83356439974159e-05,300.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0001331384992226,300.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0006315517239272,288.15496826171875,294.1499938964844,297.4787292480469,292.0834350585937,296.79412841796875,299.4103088378906,284.36346435546875,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,0.0044884863309562,1.5025764241727302e-06,-0.0044899890199303,-0.0248897671699523,0.0,0.0,0.0,0.0194754544645547,60.0,401.1311950683594,-0.0,-1.2373446622859774e-07,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.979279652184372e-35,2.6063126179222766e-35,1.0499634066731901e-35,-7.712588410591815e-21,-4.833038200665829e-21,-2.8795506138227694e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
