time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867040,301.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.805717854760589e-05,301.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.000103258927993,301.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.626669685123488e-05,301.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.000103258927993,300.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0004898158949799,287.9727478027344,294.1499938964844,297.45367431640625,292.083740234375,296.5038146972656,298.6961975097656,284.29931640625,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0012865922180935,2.420324335616897e-06,0.0012841718271374,-0.027040647342801,0.0,0.0,0.0,-0.0114041799679398,60.0,201.18191528320312,0.0,-7.442844207616872e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-9.07486036761932e-21,-4.5605827591286905e-21,-4.514278012387411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,301.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.775527723832056e-05,301.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.000102941012301,301.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.603187987115234e-05,301.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.000102941012301,300.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,0.000488307850901,287.96978759765625,294.1499938964844,297.42803955078125,292.0865173339844,296.5211181640625,298.41070556640625,284.3000183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566959390416,2.4026489882089663e-06,0.0010542932432144,-0.0271700453013181,0.0,0.0,0.0,-0.0102126095443964,60.0,96.42972564697266,0.0,-7.397081702720244e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107806228247224e-21,-4.553993183106327e-21,-4.553812641244114e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,301.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.796452650334686e-05,301.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0001031613646773,301.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.619463576702401e-05,301.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001031613646773,300.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.000489353085868,287.9665832519531,294.1499938964844,297.40185546875,292.0917358398437,296.5294189453125,298.2008972167969,284.316650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010438266908749,2.457889195284224e-06,0.0010413688141852,-0.0278335809707641,0.0,0.0,0.0,-0.0102597204968333,60.0,51.44234085083008,0.0,-7.428780435247972e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10793709080507e-21,-4.5539665259186174e-21,-4.553970160989669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,301.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.843294537859038e-05,301.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001036546309478,301.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.65589575166814e-05,301.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0001036546309478,300.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.0004916929174214,287.9595642089844,294.1499938964844,297.347900390625,292.1089172363281,296.5450744628906,297.8787536621094,284.36669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001048817182891,2.588407596704201e-06,0.0010462288046255,-0.0293607544153928,0.0,0.0,0.0,-0.0105489632114768,60.0,25.153358459472656,0.0,-7.4999860544267e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,301.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.843294537859038e-05,301.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001036546309478,301.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.65589575166814e-05,301.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0001036546309478,300.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.0004916929174214,287.9595642089844,294.1499938964844,297.347900390625,292.1089172363281,296.5450744628906,297.8787536621094,284.36669921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001048817182891,2.588407596704201e-06,0.0010462288046255,-0.0293607544153928,0.0,0.0,0.0,-0.0105489632114768,60.0,25.153358459472656,0.0,-7.4999860544267e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,301.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.89721156656742e-05,301.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001042224030243,301.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.697830733377486e-05,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0001042224030243,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,0.0004943861858919,287.95166015625,294.1499938964844,297.29205322265625,292.1344299316406,296.5594482421875,297.6525573730469,284.4213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010545615805312,2.738656348810764e-06,0.0010518229100853,-0.0311185363680124,0.0,0.0,0.0,-0.010881925933063,60.0,21.10384559631348,0.0,-7.582369221381668e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.553966929815401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,301.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.89721156656742e-05,301.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001042224030243,301.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.697830733377486e-05,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0001042224030243,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,0.0004943861858919,287.95166015625,294.1499938964844,297.29205322265625,292.1344299316406,296.5594482421875,297.6525573730469,284.4213256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010545615805312,2.738656348810764e-06,0.0010518229100853,-0.0311185363680124,0.0,0.0,0.0,-0.010881925933063,60.0,21.10384559631348,0.0,-7.582369221381668e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.553966929815401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,301.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.958187729353084e-05,301.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001048645135597,301.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.745257607894018e-05,301.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0001048645135597,300.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0004974321345798,287.9429931640625,294.1499938964844,297.2345275878906,292.16748046875,296.5726013183594,297.4863586425781,284.47528076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610581375658,2.908579972427105e-06,0.0010581496171653,-0.0331061519682407,0.0,0.0,0.0,-0.011258490383625,60.0,19.808767318725582,0.0,-7.676081281715599e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,301.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.958187729353084e-05,301.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001048645135597,301.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.745257607894018e-05,301.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0001048645135597,300.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0004974321345798,287.9429931640625,294.1499938964844,297.2345275878906,292.16748046875,296.5726013183594,297.4863586425781,284.47528076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610581375658,2.908579972427105e-06,0.0010581496171653,-0.0331061519682407,0.0,0.0,0.0,-0.011258490383625,60.0,19.808767318725582,0.0,-7.676081281715599e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933859630802e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,301.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0001002606149995,301.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.00010557925998,301.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.798048318363726e-05,301.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.00010557925998,301.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.000500822556205,287.9335327148437,294.1499938964844,297.175537109375,292.2071838378906,296.58453369140625,297.35894775390625,284.5277709960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001068289624527,3.097725766565418e-06,0.0010651919292286,-0.0353181585669517,0.0,0.0,0.0,-0.0116776525974273,60.0,19.119667053222656,0.0,-7.78107107635151e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,301.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0001002606149995,301.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.00010557925998,301.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.798048318363726e-05,301.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.00010557925998,301.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.000500822556205,287.9335327148437,294.1499938964844,297.175537109375,292.2071838378906,296.58453369140625,297.35894775390625,284.5277709960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001068289624527,3.097725766565418e-06,0.0010651919292286,-0.0353181585669517,0.0,0.0,0.0,-0.0116776525974273,60.0,19.119667053222656,0.0,-7.78107107635151e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,301.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0001006249003694,301.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0001059628630173,301.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.826380897313356e-05,301.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001059628630173,301.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0005026421858929,287.92852783203125,294.1499938964844,297.1455993652344,292.2292785644531,296.5899658203125,297.3061218261719,284.5533447265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010721707949414,3.199241973561584e-06,0.0010689715854823,-0.0365051515400409,0.0,0.0,0.0,-0.0119026210159063,60.0,18.865354537963867,0.0,-7.837713411618098e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,301.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0001010049527394,301.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001063630843418,301.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.8559409303125e-05,301.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001063630843418,301.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0005045406869612,287.9233093261719,294.1499938964844,297.1153564453125,292.2527160644531,296.5950927734375,297.2579345703125,284.5784606933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010762200690805,3.3051555874408223e-06,0.0010729149216786,-0.0377434007823467,0.0,0.0,0.0,-0.0121373338624835,60.0,18.64286994934082,0.0,-7.89702809811388e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,301.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001018079055938,301.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0001072086233762,302.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.91839265730232e-05,301.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,0.0001072086233762,301.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,0.0005085515440441,287.9123229980469,294.1499938964844,297.05419921875,292.3033142089844,296.6044006347656,297.1711120605469,284.6273498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010847750818356,3.5289210700284457e-06,0.0010812460677698,-0.040358904749155,0.0,0.0,0.0,-0.0126332156360149,60.0,18.272411346435547,0.0,-8.023077668894987e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,301.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001018079055938,301.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0001072086233762,302.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.91839265730232e-05,301.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,0.0001072086233762,301.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,0.0005085515440441,287.9123229980469,294.1499938964844,297.05419921875,292.3033142089844,296.6044006347656,297.1711120605469,284.6273498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010847750818356,3.5289210700284457e-06,0.0010812460677698,-0.040358904749155,0.0,0.0,0.0,-0.0126332156360149,60.0,18.272411346435547,0.0,-8.023077668894987e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,301.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0001026588070089,301.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001081046648323,302.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.984574040165171e-05,301.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001081046648323,301.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0005128019838593,287.900634765625,294.1499938964844,296.9922790527344,292.358154296875,296.6124267578125,297.0927429199219,284.6744689941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938410414382,3.7660538509953767e-06,0.0010900750057771,-0.0431297607719898,0.0,0.0,0.0,-0.0131587199866771,60.0,17.9857120513916,0.0,-8.157744701975389e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,301.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0001026588070089,301.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001081046648323,302.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.984574040165171e-05,301.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001081046648323,301.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0005128019838593,287.900634765625,294.1499938964844,296.9922790527344,292.358154296875,296.6124267578125,297.0927429199219,284.6744689941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938410414382,3.7660538509953767e-06,0.0010900750057771,-0.0431297607719898,0.0,0.0,0.0,-0.0131587199866771,60.0,17.9857120513916,0.0,-8.157744701975389e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,301.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0001035418463288,301.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001090345540433,302.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,8.053254714468494e-05,301.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0001090345540433,301.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0005172129604034,287.8882751464844,294.1499938964844,296.9298095703125,292.4164733886719,296.61920166015625,297.019287109375,284.7196960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011032494949176,4.012145836895797e-06,0.0010992373572662,-0.0460042729973793,0.0,0.0,0.0,-0.013704078271985,60.0,17.768936157226562,0.0,-8.298683695784349e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,301.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0001035418463288,301.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001090345540433,302.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,8.053254714468494e-05,301.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0001090345540433,301.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0005172129604034,287.8882751464844,294.1499938964844,296.9298095703125,292.4164733886719,296.61920166015625,297.019287109375,284.7196960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011032494949176,4.012145836895797e-06,0.0010992373572662,-0.0460042729973793,0.0,0.0,0.0,-0.013704078271985,60.0,17.768936157226562,0.0,-8.298683695784349e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,301.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001044360687956,301.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001099762084777,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,8.122805593302473e-05,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0001099762084777,301.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,0.0005216798163019,287.8752136230469,294.1499938964844,296.8670959472656,292.4775390625,296.62457275390625,296.9486999511719,284.76300048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011127771576866,4.261356934875948e-06,0.0011085157748311,-0.0489140823483467,0.0,0.0,0.0,-0.0142563497647643,60.0,17.61202621459961,0.0,-8.442637522421138e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,301.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001044360687956,301.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001099762084777,302.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,8.122805593302473e-05,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0001099762084777,301.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,0.0005216798163019,287.8752136230469,294.1499938964844,296.8670959472656,292.4775390625,296.62457275390625,296.9486999511719,284.76300048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011127771576866,4.261356934875948e-06,0.0011085157748311,-0.0489140823483467,0.0,0.0,0.0,-0.0142563497647643,60.0,17.61202621459961,0.0,-8.442637522421138e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,301.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001048796402756,301.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0001104433104046,302.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,8.157305273925886e-05,301.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001104433104046,301.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.0005238954909145,287.8684387207031,294.1499938964844,296.8356628417969,292.5088806152344,296.6268005371094,296.9140625,284.7839660644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175032705068,4.384975909488276e-06,0.0011131182545796,-0.0503570102155208,0.0,0.0,0.0,-0.0145302983000874,60.0,17.551551818847656,0.0,-8.514503235801386e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,301.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.000105315746623,301.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0001109025542973,302.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,8.191224333131686e-05,301.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0001109025542973,301.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0005260739708319,287.8614807128906,294.1499938964844,296.8042907714844,292.5406188964844,296.628662109375,296.8797607421875,284.8044738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011221498716622,4.506516233959701e-06,0.001117643318139,-0.0517753846943378,0.0,0.0,0.0,-0.0147996414452791,60.0,17.50716781616211,0.0,-8.585456612308917e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,301.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001061502916854,301.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001117813662858,301.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,8.256133878603578e-05,301.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001117813662858,301.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0005302426870912,287.84716796875,294.1499938964844,296.7416381835937,292.60504150390625,296.6315002441406,296.81207275390625,284.8442077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011310417903587,4.739099495054688e-06,0.0011263027554377,-0.0544887594878673,0.0,0.0,0.0,-0.0153150642290711,60.0,17.64548110961914,0.0,-8.722055611087853e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,301.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001061502916854,301.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001117813662858,301.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,8.256133878603578e-05,301.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001117813662858,301.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0005302426870912,287.84716796875,294.1499938964844,296.7416381835937,292.60504150390625,296.6315002441406,296.81207275390625,284.8442077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011310417903587,4.739099495054688e-06,0.0011263027554377,-0.0544887594878673,0.0,0.0,0.0,-0.0153150642290711,60.0,17.64548110961914,0.0,-8.722055611087853e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,301.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0001069075369741,301.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0001125787821365,301.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,8.315030572703108e-05,301.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,0.0001125787821365,301.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0005340253119356,287.8322448730469,294.1499938964844,296.6794128417969,292.6700744628906,296.633056640625,296.7455444335937,284.8822326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011391103034839,4.9501427383802366e-06,0.0011341602075845,-0.056949820369482,0.0,0.0,0.0,-0.0157827511429786,60.0,17.603137969970703,0.0,-8.846934917983162e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,301.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0001069075369741,301.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0001125787821365,301.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,8.315030572703108e-05,301.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,0.0001125787821365,301.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0005340253119356,287.8322448730469,294.1499938964844,296.6794128417969,292.6700744628906,296.633056640625,296.7455444335937,284.8822326660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011391103034839,4.9501427383802366e-06,0.0011341602075845,-0.056949820369482,0.0,0.0,0.0,-0.0157827511429786,60.0,17.603137969970703,0.0,-8.846934917983162e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,301.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0001075884356396,301.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001132958059315,301.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,8.367989357793704e-05,301.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0001132958059315,301.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0005374265019781,287.8168029785156,294.1499938964844,296.6177978515625,292.735107421875,296.6333312988281,296.6802062988281,284.9186096191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011463650735095,5.139907898410456e-06,0.0011412251042202,-0.0591618865728378,0.0,0.0,0.0,-0.0162032842636108,60.0,17.542644500732422,0.0,-8.959980135614387e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,301.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0001075884356396,301.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0001132958059315,301.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,8.367989357793704e-05,301.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0001132958059315,301.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0005374265019781,287.8168029785156,294.1499938964844,296.6177978515625,292.735107421875,296.6333312988281,296.6802062988281,284.9186096191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011463650735095,5.139907898410456e-06,0.0011412251042202,-0.0591618865728378,0.0,0.0,0.0,-0.0162032842636108,60.0,17.542644500732422,0.0,-8.959980135614387e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,301.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001081683221855,301.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0001139064552262,301.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,8.413091563852504e-05,301.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0001139064552262,301.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0005403232062235,287.80084228515625,294.1499938964844,296.5570373535156,292.79949951171875,296.63238525390625,296.6161804199219,284.9534606933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011525441659614,5.301521014189348e-06,0.0011472426122054,-0.0610451214015483,0.0,0.0,0.0,-0.0165614336729049,60.0,17.48695945739746,0.0,-9.056820005071132e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,301.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001081683221855,301.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,0.0001139064552262,301.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,8.413091563852504e-05,301.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0001139064552262,301.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,0.0005403232062235,287.80084228515625,294.1499938964844,296.5570373535156,292.79949951171875,296.63238525390625,296.6161804199219,284.9534606933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011525441659614,5.301521014189348e-06,0.0011472426122054,-0.0610451214015483,0.0,0.0,0.0,-0.0165614336729049,60.0,17.48695945739746,0.0,-9.056820005071132e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,301.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0001083358729374,301.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0001140828899224,301.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,8.426123531535268e-05,301.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0001140828899224,301.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,0.0005411601159721,287.79266357421875,294.1499938964844,296.5270690917969,292.8312683105469,296.6314697265625,296.58477783203125,284.9703063964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011543298605829,5.348214926925721e-06,0.0011489816242828,-0.0615891143679618,0.0,0.0,0.0,-0.0166649129241704,60.0,17.456327438354492,0.0,-9.084896390731957e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,301.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0001084188916138,301.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001141703105531,301.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,8.432580216322094e-05,301.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0001141703105531,301.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,0.0005415747873485,287.7843933105469,294.1499938964844,296.49737548828125,292.8626708984375,296.6302185058594,296.55389404296875,284.9867553710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011552146170288,5.371347469917964e-06,0.0011498432140797,-0.0618585906922817,0.0,0.0,0.0,-0.0167161785066127,60.0,17.42041015625,0.0,-9.098821607267382e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,301.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0001083438110072,301.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0001140912499977,301.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,8.426741260336712e-05,301.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0001140912499977,301.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,0.0005411997553892,287.767578125,294.1499938964844,296.4390563964844,292.9239807128906,296.6268615722656,296.4937438964844,285.0186462402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011544153094291,5.350411356630502e-06,0.001149064861238,-0.0616146996617317,0.0,0.0,0.0,-0.0166697893291711,60.0,17.330732345581055,0.0,-9.08621800022047e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,301.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0001083438110072,301.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0001140912499977,301.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,8.426741260336712e-05,301.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0001140912499977,301.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,0.0005411997553892,287.767578125,294.1499938964844,296.4390563964844,292.9239807128906,296.6268615722656,296.4937438964844,285.0186462402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011544153094291,5.350411356630502e-06,0.001149064861238,-0.0616146996617317,0.0,0.0,0.0,-0.0166697893291711,60.0,17.330732345581055,0.0,-9.08621800022047e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,301.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001079885187209,301.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0001137171057052,301.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,8.399107173318043e-05,301.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0001137171057052,301.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0005394250038079,287.7504272460937,294.1499938964844,296.3822326660156,292.9829406738281,296.6221618652344,296.4361572265625,285.048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150629017502,5.251374204817694e-06,0.0011453776387497,-0.060460839420557,0.0,0.0,0.0,-0.0164503138512372,60.0,17.215099334716797,0.0,-9.026715730442449e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,301.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001079885187209,301.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0001137171057052,301.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,8.399107173318043e-05,301.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0001137171057052,301.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0005394250038079,287.7504272460937,294.1499938964844,296.3822326660156,292.9829406738281,296.6221618652344,296.4361572265625,285.048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001150629017502,5.251374204817694e-06,0.0011453776387497,-0.060460839420557,0.0,0.0,0.0,-0.0164503138512372,60.0,17.215099334716797,0.0,-9.026715730442449e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,301.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0001075569307431,301.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001132626275648,301.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,8.365538815269247e-05,301.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,0.0001132626275648,301.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0005372691666707,287.7330322265625,294.1499938964844,296.32720947265625,293.0390014648437,296.61639404296875,296.3806457519531,285.07769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460308451205,5.1310748858668376e-06,0.001140899839811,-0.0590589381754398,0.0,0.0,0.0,-0.0161837264895439,60.0,17.09895133972168,0.0,-8.954702224173162e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
