time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869320,301.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0001075569307431,301.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001132626275648,301.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,8.365538815269247e-05,301.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,0.0001132626275648,301.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0005372691666707,287.7330322265625,294.1499938964844,296.32720947265625,293.0390014648437,296.61639404296875,296.3806457519531,285.07769775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460308451205,5.1310748858668376e-06,0.001140899839811,-0.0590589381754398,0.0,0.0,0.0,-0.0161837264895439,60.0,17.09895133972168,0.0,-8.954702224173162e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,301.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0001070389262167,301.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001127171417465,301.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,8.325249655172229e-05,301.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0001127171417465,301.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0005346816033124,287.7154541015625,294.1499938964844,296.2742004394531,293.0915832519531,296.6096496582031,296.32720947265625,285.1053771972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001140511361882,4.986688963981578e-06,0.0011355245951563,-0.0573759004473686,0.0,0.0,0.0,-0.0158637594431638,60.0,17.03129768371582,0.0,-8.868649814530728e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,301.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0001070389262167,301.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001127171417465,301.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,8.325249655172229e-05,301.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0001127171417465,301.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0005346816033124,287.7154541015625,294.1499938964844,296.2742004394531,293.0915832519531,296.6096496582031,296.32720947265625,285.1053771972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001140511361882,4.986688963981578e-06,0.0011355245951563,-0.0573759004473686,0.0,0.0,0.0,-0.0158637594431638,60.0,17.03129768371582,0.0,-8.868649814530728e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,301.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0001067490447894,301.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0001124118862207,301.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,8.302703645313159e-05,301.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,0.0001124118862207,301.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,0.0005332335713319,287.7066345214844,294.1499938964844,296.24853515625,293.1164245605469,296.60595703125,296.30133056640625,285.1188049316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011374216992408,4.905891728412826e-06,0.0011325157247483,-0.0564338713884353,0.0,0.0,0.0,-0.0156847033649683,60.0,16.986234664916992,0.0,-8.820676811183149e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,301.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0001064432872226,301.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0001120899105444,301.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,8.2789221778512e-05,301.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0001120899105444,301.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0005317062605172,287.69775390625,294.1499938964844,296.22344970703125,293.14019775390625,296.60205078125,296.27606201171875,285.1319580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011341638164594,4.820669801119948e-06,0.0011293431743979,-0.0554400980472564,0.0,0.0,0.0,-0.01549584697932,60.0,16.938371658325195,0.0,-8.77021690826041e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,301.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.000105802573671,301.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001114152037189,301.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,8.229089144151658e-05,301.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0001114152037189,301.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0005285057704895,287.6799621582031,294.1499938964844,296.1751403808594,293.1843566894531,296.59375,296.22711181640625,285.1575927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011273380368947,4.642088242690079e-06,0.0011226958595216,-0.0533571355044841,0.0,0.0,0.0,-0.0151001038029789,60.0,16.836483001708984,0.0,-8.664947870329345e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,301.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.000105802573671,301.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001114152037189,301.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,8.229089144151658e-05,301.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,0.0001114152037189,301.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0005285057704895,287.6799621582031,294.1499938964844,296.1751403808594,293.1843566894531,296.59375,296.22711181640625,285.1575927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011273380368947,4.642088242690079e-06,0.0011226958595216,-0.0533571355044841,0.0,0.0,0.0,-0.0151001038029789,60.0,16.836483001708984,0.0,-8.664947870329345e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001051392318913,301.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001107166754081,301.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,8.177496056305245e-05,301.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0001107166754081,301.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0005251922411844,287.662109375,294.1499938964844,296.1295166015625,293.2235717773437,296.5847473144531,296.18084716796875,285.1822509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011202692985534,4.45720206698752e-06,0.0011158119887113,-0.0511999242007732,0.0,0.0,0.0,-0.0146903814747929,60.0,16.72638511657715,0.0,-8.556632025147337e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,301.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001051392318913,301.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001107166754081,301.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,8.177496056305245e-05,301.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0001107166754081,301.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0005251922411844,287.662109375,294.1499938964844,296.1295166015625,293.2235717773437,296.5847473144531,296.18084716796875,285.1822509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011202692985534,4.45720206698752e-06,0.0011158119887113,-0.0511999242007732,0.0,0.0,0.0,-0.0146903814747929,60.0,16.72638511657715,0.0,-8.556632025147337e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,301.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001046690522343,301.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001102215537684,301.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,8.140926365740597e-05,301.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0001102215537684,301.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.0005228435620665,287.6493835449219,294.1499938964844,296.0988464355469,293.2481689453125,296.57794189453125,296.1495361328125,285.1992492675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011152592487633,4.326154339651112e-06,0.0011109331389889,-0.0496704541146755,0.0,0.0,0.0,-0.0143999699503183,60.0,16.644655227661133,0.0,-8.48026857624973e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,301.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0001044829623424,301.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.000110025590402,301.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,8.126452303258702e-05,301.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.000110025590402,301.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0005219140439294,287.6441955566406,294.1499938964844,296.0868530273437,293.2573547363281,296.5750732421875,296.1374206542969,285.2059936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011132763465866,4.274288130545756e-06,0.0011090020416304,-0.04906502738595,0.0,0.0,0.0,-0.0142850307747721,60.0,16.610492706298828,0.0,-8.450140143168029e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,301.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001038524860632,301.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.0001093616738216,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,8.077415986917913e-05,301.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,0.0001093616738216,301.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.0005187647184357,287.62628173828125,294.1499938964844,296.0473327636719,293.2851867675781,296.5650329589844,296.0961303710937,285.2291259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011065581347793,4.098566478205612e-06,0.001102459616959,-0.0470134578645229,0.0,0.0,0.0,-0.0138956168666481,60.0,16.49085807800293,0.0,-8.348462898766229e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,301.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001038524860632,301.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.0001093616738216,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,8.077415986917913e-05,301.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,0.0001093616738216,301.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.0005187647184357,287.62628173828125,294.1499938964844,296.0473327636719,293.2851867675781,296.5650329589844,296.0961303710937,285.2291259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011065581347793,4.098566478205612e-06,0.001102459616959,-0.0470134578645229,0.0,0.0,0.0,-0.0138956168666481,60.0,16.49085807800293,0.0,-8.348462898766229e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,301.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,0.0001035544992191,301.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,0.0001090478763217,301.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,8.054239151533693e-05,301.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001090478763217,301.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,0.0005172761739231,287.6173095703125,294.1499938964844,296.02880859375,293.2967529296875,296.559814453125,296.0767517089844,285.2403564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011033825576305,4.01551233153441e-06,0.0010993670439347,-0.0460435897111892,0.0,0.0,0.0,-0.013711561448872,60.0,16.429349899291992,0.0,-8.300619924739294e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,301.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.00010326870688,301.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0001087469208869,301.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,8.032010373426601e-05,301.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0001087469208869,301.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0005158485728316,287.6083374023437,294.1499938964844,296.0111694335937,293.306640625,296.55450439453125,296.05816650390625,285.2514038085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003368999809,3.935857876058435e-06,0.0010964011307805,-0.0451132953166961,0.0,0.0,0.0,-0.013535039499402,60.0,16.367212295532227,0.0,-8.254863814727288e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,301.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001027419493766,301.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0001081922237062,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,7.991040911292657e-05,301.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0001081922237062,301.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,0.00051321729552,287.5903625488281,294.1499938964844,295.9786682128906,293.3212280273437,296.5435791015625,296.0232238769531,285.27294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010947242844849,3.789045649682521e-06,0.0010909353150054,-0.0433983653783798,0.0,0.0,0.0,-0.013209693133831,60.0,16.241487503051758,0.0,-8.17086132087752e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,301.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001027419493766,301.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0001081922237062,301.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,7.991040911292657e-05,301.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0001081922237062,301.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,0.00051321729552,287.5903625488281,294.1499938964844,295.9786682128906,293.3212280273437,296.5435791015625,296.0232238769531,285.27294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010947242844849,3.789045649682521e-06,0.0010909353150054,-0.0433983653783798,0.0,0.0,0.0,-0.013209693133831,60.0,16.241487503051758,0.0,-8.17086132087752e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,301.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.000102344318293,301.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0001077734996215,301.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,7.960113725857809e-05,301.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,0.0001077734996215,301.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,0.0005112310755066,287.5747985839844,294.1499938964844,295.9536437988281,293.327880859375,296.53387451171875,295.9957580566406,285.291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010904871160164,3.678221901282086e-06,0.001086808857508,-0.0421035662293434,0.0,0.0,0.0,-0.0129640977829694,60.0,16.131319046020508,0.0,-8.107734572604387e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,301.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0001022865835693,301.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001077127017197,301.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,7.955623004818335e-05,301.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,0.0001077127017197,301.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0005109426565468,287.5723876953125,294.1499938964844,295.95001220703125,293.3283996582031,296.5323486328125,295.99169921875,285.2937927246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010898723267018,3.662129984149942e-06,0.0010862101335078,-0.0419155396521091,0.0,0.0,0.0,-0.0129284393042325,60.0,16.114063262939453,0.0,-8.098588466509683e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,301.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001018762995954,301.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001072806553565,301.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.92371210991405e-05,301.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001072806553565,301.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,0.0005088932230137,287.5544128417969,294.1499938964844,295.9237365722656,293.33184814453125,296.5208435058594,295.9630126953125,285.3139953613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010854998836293,3.5477798974170582e-06,0.0010819521266967,-0.0405792966485023,0.0,0.0,0.0,-0.0126750273630023,60.0,15.987064361572266,0.0,-8.033745757529689e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,301.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001018762995954,301.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0001072806553565,301.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.92371210991405e-05,301.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,0.0001072806553565,301.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,0.0005088932230137,287.5544128417969,294.1499938964844,295.9237365722656,293.33184814453125,296.5208435058594,295.9630126953125,285.3139953613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010854998836293,3.5477798974170582e-06,0.0010819521266967,-0.0405792966485023,0.0,0.0,0.0,-0.0126750273630023,60.0,15.987064361572266,0.0,-8.033745757529689e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,301.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,0.0001014856534311,301.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.000106869279989,301.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.893329166108742e-05,301.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.000106869279989,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0005069418693892,287.5364685058594,294.1499938964844,295.898193359375,293.3355712890625,296.5091247558594,295.93634033203125,285.3335876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010813372209668,3.4389029224257683e-06,0.00107789831236,-0.0393068119883537,0.0,0.0,0.0,-0.0124337468296289,60.0,15.864143371582031,0.0,-7.972248994292387e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,301.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,0.0001014856534311,301.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.000106869279989,301.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.893329166108742e-05,301.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,0.000106869279989,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0005069418693892,287.5364685058594,294.1499938964844,295.898193359375,293.3355712890625,296.5091247558594,295.93634033203125,285.3335876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010813372209668,3.4389029224257683e-06,0.00107789831236,-0.0393068119883537,0.0,0.0,0.0,-0.0124337468296289,60.0,15.864143371582031,0.0,-7.972248994292387e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,301.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,0.0001012983120745,301.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001066719996742,301.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,7.878757605794817e-05,301.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001066719996742,301.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0005060060648247,287.5274963378906,294.1499938964844,295.8857116699219,293.3375244140625,296.503173828125,295.9235534667969,285.3431396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010793409310281,3.3866888315969845e-06,0.0010759541764855,-0.0386964976787567,0.0,0.0,0.0,-0.0123180355876684,60.0,15.80496311187744,0.0,-7.942841051544748e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,301.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0001011153653962,301.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001064793468685,301.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,7.864528015488759e-05,301.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0001064793468685,301.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0005050922045484,287.5185241699219,294.1499938964844,295.8733825683594,293.33953857421875,296.4971923828125,295.9110412597656,285.3525695800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010773912072181,3.3356991480104625e-06,0.0010740554425865,-0.0381004549562931,0.0,0.0,0.0,-0.0122050372883677,60.0,15.747282028198242,0.0,-7.914174204870505e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,301.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0001007653409033,301.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0001061107541318,301.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.83730429247953e-05,301.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,0.0001061107541318,301.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0005033437046222,287.5006103515625,294.1499938964844,295.8492736816406,293.3436584472656,296.48504638671875,295.8866882324219,285.3710327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010736614931374,3.238144017814193e-06,0.0010704234009608,-0.0369599759578704,0.0,0.0,0.0,-0.0119888475164771,60.0,15.63625431060791,0.0,-7.859473072358014e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,301.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0001007653409033,301.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,0.0001061107541318,301.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,7.83730429247953e-05,301.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,0.0001061107541318,301.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0005033437046222,287.5006103515625,294.1499938964844,295.8492736816406,293.3436584472656,296.48504638671875,295.8866882324219,285.3710327148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010736614931374,3.238144017814193e-06,0.0010704234009608,-0.0369599759578704,0.0,0.0,0.0,-0.0119888475164771,60.0,15.63625431060791,0.0,-7.859473072358014e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,301.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001004376026685,301.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001057656263583,301.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,7.811812974978238e-05,301.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17333984375,0.0,0.0,0.0001057656263583,301.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.000501706614159,287.48272705078125,294.1499938964844,295.8258056640625,293.34796142578125,296.47271728515625,295.8631896972656,285.38897705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010701689170673,3.146800509057357e-06,0.001067022094503,-0.0358919873833656,0.0,0.0,0.0,-0.0117864217609167,60.0,15.531636238098145,0.0,-7.808426971678274e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,301.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001004376026685,301.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,0.0001057656263583,301.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,7.811812974978238e-05,301.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17333984375,0.0,0.0,0.0001057656263583,301.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.000501706614159,287.48272705078125,294.1499938964844,295.8258056640625,293.34796142578125,296.47271728515625,295.8631896972656,285.38897705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010701689170673,3.146800509057357e-06,0.001067022094503,-0.0358919873833656,0.0,0.0,0.0,-0.0117864217609167,60.0,15.531636238098145,0.0,-7.808426971678274e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,301.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,0.0001001305718091,301.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001054423119057,301.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,7.787933282088488e-05,301.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,0.0001054423119057,301.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,0.0005001729587092,287.46490478515625,294.1499938964844,295.8029479980469,293.3523864746094,296.46026611328125,295.84033203125,285.4064636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010668974136933,3.0612293357989984e-06,0.0010638361563906,-0.034891378134489,0.0,0.0,0.0,-0.0115967895835638,60.0,15.432657241821287,0.0,-7.760756659536129e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,301.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,0.0001001305718091,301.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,0.0001054423119057,301.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,7.787933282088488e-05,301.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,0.0001054423119057,301.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,0.0005001729587092,287.46490478515625,294.1499938964844,295.8029479980469,293.3523864746094,296.46026611328125,295.84033203125,285.4064636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010668974136933,3.0612293357989984e-06,0.0010638361563906,-0.034891378134489,0.0,0.0,0.0,-0.0115967895835638,60.0,15.432657241821287,0.0,-7.760756659536129e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,301.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.984569624066351e-05,301.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.0001051423314493,301.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,7.765776535961777e-05,301.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001051423314493,301.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0004987499560229,287.4471435546875,294.1499938964844,295.7806701660156,293.3568725585937,296.4476318359375,295.8180847167969,285.4234924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010638617677614,2.981833176818327e-06,0.0010608799057081,-0.0339628830552101,0.0,0.0,0.0,-0.0114208403974771,60.0,15.339608192443848,0.0,-7.716657535183914e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,301.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.984569624066351e-05,301.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.0001051423314493,301.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,7.765776535961777e-05,301.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001051423314493,301.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0004987499560229,287.4471435546875,294.1499938964844,295.7806701660156,293.3568725585937,296.4476318359375,295.8180847167969,285.4234924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010638617677614,2.981833176818327e-06,0.0010608799057081,-0.0339628830552101,0.0,0.0,0.0,-0.0114208403974771,60.0,15.339608192443848,0.0,-7.716657535183914e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,301.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,9.971186955226584e-05,301.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001050014034262,301.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,7.755367550998926e-05,301.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0001050014034262,301.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,0.0004980814410373,287.43829345703125,294.1499938964844,295.7697448730469,293.3591613769531,296.4412536621094,295.8072204589844,285.4318542480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001062435680069,2.944534116977593e-06,0.0010594910709187,-0.0335266590118408,0.0,0.0,0.0,-0.0113381817936897,60.0,15.295339584350586,0.0,-7.695983583744238e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,301.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,9.958254668163136e-05,301.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,0.0001048652193276,301.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,7.745309267193079e-05,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0001048652193276,301.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12799072265625,0.0,0.0,0.0004974354524165,287.429443359375,294.1499938964844,295.7589416503906,293.3614196777344,296.43487548828125,295.79644775390625,285.4400939941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610573226585,2.9084912966936827e-06,0.0010581489186733,-0.0331051126122474,0.0,0.0,0.0,-0.0112583069130778,60.0,15.252422332763672,0.0,-7.676032254266829e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,301.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,9.938018774846567e-05,301.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0001046521283569,301.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,7.729570643277839e-05,301.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405944824219,0.0,0.0,0.0001046521283569,301.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,0.0004964246181771,287.4148254394531,294.1499938964844,295.7413330078125,293.365234375,296.4241943359375,295.7789001464844,285.4535522460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010589010780677,2.8520921659946907e-06,0.0010560490190982,-0.0324454456567764,0.0,0.0,0.0,-0.0111333224922418,60.0,15.184146881103516,0.0,-7.644864297162712e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,301.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,9.933980618370696e-05,301.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,0.0001046096003847,301.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,7.726428884780034e-05,301.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.0001046096003847,301.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,0.0004962228704243,287.41180419921875,294.1499938964844,295.7377319335937,293.3659973144531,296.4219665527344,295.7752990722656,285.456298828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584708070382,2.840836259565549e-06,0.001055630040355,-0.0323137864470481,0.0,0.0,0.0,-0.0111083779484033,60.0,15.170412063598633,0.0,-7.638651311481226e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,301.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.911757661029696e-05,301.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001043755837599,301.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,7.709144847467542e-05,301.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,0.0001043755837599,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,0.0004951128503307,287.39422607421875,294.1499938964844,295.7170104980469,293.3705749511719,296.408935546875,295.7546081542969,285.4721374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561026865616,2.778899670374813e-06,0.0010533237364143,-0.0315892957150936,0.0,0.0,0.0,-0.0109711205586791,60.0,15.093493461608888,0.0,-7.60451044357069e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
