time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871600,301.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.911757661029696e-05,301.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001043755837599,301.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,7.709144847467542e-05,301.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,0.0001043755837599,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,0.0004951128503307,287.39422607421875,294.1499938964844,295.7170104980469,293.3705749511719,296.408935546875,295.7546081542969,285.4721374511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010561026865616,2.778899670374813e-06,0.0010533237364143,-0.0315892957150936,0.0,0.0,0.0,-0.0109711205586791,60.0,15.093493461608888,0.0,-7.60451044357069e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,301.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,9.891497757053004e-05,301.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,0.0001041622381308,301.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,7.693387306062505e-05,301.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,0.0001041622381308,301.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004941007937304,287.376708984375,294.1499938964844,295.6967163085937,293.3750915527344,296.39581298828125,295.7343444824219,285.4876403808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539437644183,2.722433464441565e-06,0.0010512212757021,-0.0309287514537572,0.0,0.0,0.0,-0.0108459861949086,60.0,15.02137565612793,0.0,-7.573451910047879e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,301.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,9.891497757053004e-05,301.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,0.0001041622381308,301.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,7.693387306062505e-05,301.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,0.0001041622381308,301.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,0.0004941007937304,287.376708984375,294.1499938964844,295.6967163085937,293.3750915527344,296.39581298828125,295.7343444824219,285.4876403808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010539437644183,2.722433464441565e-06,0.0010512212757021,-0.0309287514537572,0.0,0.0,0.0,-0.0108459861949086,60.0,15.02137565612793,0.0,-7.573451910047879e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,301.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,9.873126691672952e-05,301.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,0.0001039687849697,301.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,7.679098780499771e-05,301.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,0.0001039687849697,301.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0004931831499561,287.3593139648437,294.1499938964844,295.6768493652344,293.3795166015625,296.3825988769531,295.7144775390625,285.5028381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010519860079512,2.6712311864685034e-06,0.0010493147419765,-0.0303297508507967,0.0,0.0,0.0,-0.0107325175777077,60.0,14.953871726989746,0.0,-7.54534283942121e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,301.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,9.873126691672952e-05,301.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,0.0001039687849697,301.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,7.679098780499771e-05,301.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,0.0001039687849697,301.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0004931831499561,287.3593139648437,294.1499938964844,295.6768493652344,293.3795166015625,296.3825988769531,295.7144775390625,285.5028381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010519860079512,2.6712311864685034e-06,0.0010493147419765,-0.0303297508507967,0.0,0.0,0.0,-0.0107325175777077,60.0,14.953871726989746,0.0,-7.54534283942121e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,301.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,9.8646676633507e-05,301.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0001038797054206,301.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,7.672519859625027e-05,301.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001038797054206,301.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0004927605623379,287.3506164550781,294.1499938964844,295.66705322265625,293.3816833496094,296.3759460449219,295.7047119140625,285.5102844238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010510846041142,2.64765458268812e-06,0.0010484368540346,-0.0300539247691631,0.0,0.0,0.0,-0.0106802694499492,60.0,14.92184066772461,0.0,-7.532418067057733e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,301.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,9.856579708866776e-05,301.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0001037945330608,301.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488342285156,0.0,0.0,7.666228339076042e-05,301.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,0.0001037945330608,301.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850830078125,0.0,0.0,0.0004923565429635,287.34197998046875,294.1499938964844,295.6573486328125,293.3838195800781,296.3692626953125,295.69500732421875,285.5176696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010502224322408,2.625111164888949e-06,0.0010475972667336,-0.0297901779413223,0.0,0.0,0.0,-0.0106303105130791,60.0,14.890830039978027,0.0,-7.52006954485296e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,301.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,9.84168509603478e-05,301.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001036376779666,301.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,7.65464355936274e-05,301.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946350097656,0.0,0.0,0.0001036376779666,301.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,0.0004916125326417,287.3247375488281,294.1499938964844,295.63818359375,293.3879699707031,296.3558349609375,295.6758728027344,285.5322570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486353421583,2.5835970518528484e-06,0.001046051736921,-0.0293044708669185,0.0,0.0,0.0,-0.0105383126065135,60.0,14.831568717956545,0.0,-7.497355625218918e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,301.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,9.84168509603478e-05,301.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001036376779666,301.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,7.65464355936274e-05,301.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946350097656,0.0,0.0,0.0001036376779666,301.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,0.0004916125326417,287.3247375488281,294.1499938964844,295.63818359375,293.3879699707031,296.3558349609375,295.6758728027344,285.5322570800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486353421583,2.5835970518528484e-06,0.001046051736921,-0.0293044708669185,0.0,0.0,0.0,-0.0105383126065135,60.0,14.831568717956545,0.0,-7.497355625218918e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.828435577219352e-05,301.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0001034981614793,301.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,7.644338620593771e-05,301.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,0.0001034981614793,301.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675048828125,0.0,0.0,0.0004909507115371,287.3075866699219,294.1499938964844,295.61932373046875,293.3919372558594,296.34234619140625,295.6570129394531,285.5465393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472233407199,2.5466686111030867e-06,0.0010446766391396,-0.0288723949342966,0.0,0.0,0.0,-0.0104564754292368,60.0,14.776062965393066,0.0,-7.477179764237007e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,9.828435577219352e-05,301.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0001034981614793,301.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,7.644338620593771e-05,301.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,0.0001034981614793,301.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675048828125,0.0,0.0,0.0004909507115371,287.3075866699219,294.1499938964844,295.61932373046875,293.3919372558594,296.34234619140625,295.6570129394531,285.5465393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472233407199,2.5466686111030867e-06,0.0010446766391396,-0.0288723949342966,0.0,0.0,0.0,-0.0104564754292368,60.0,14.776062965393066,0.0,-7.477179764237007e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,301.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.81670309556648e-05,301.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.000103374615719,301.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,7.635213842149824e-05,301.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.000103374615719,301.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.000490364676807,287.29052734375,294.1499938964844,295.6007385253906,293.3956604003906,296.3287353515625,295.638427734375,285.5605773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010459730401635,2.513968183848192e-06,0.0010434590512886,-0.028489775955677,0.0,0.0,0.0,-0.0103840082883834,60.0,14.723993301391602,0.0,-7.4593366150566e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,301.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.81670309556648e-05,301.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.000103374615719,301.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,7.635213842149824e-05,301.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.000103374615719,301.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.000490364676807,287.29052734375,294.1499938964844,295.6007385253906,293.3956604003906,296.3287353515625,295.638427734375,285.5605773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010459730401635,2.513968183848192e-06,0.0010434590512886,-0.028489775955677,0.0,0.0,0.0,-0.0103840082883834,60.0,14.723993301391602,0.0,-7.4593366150566e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,301.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.806402522372082e-05,301.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0001032661457429,301.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,7.627202285220847e-05,301.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,0.0001032661457429,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0004898501210846,287.2735595703125,294.1499938964844,295.5823974609375,293.3991394042969,296.3150939941406,295.6200866699219,285.57440185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448752436786,2.485257255102624e-06,0.001042389892973,-0.0281538274139165,0.0,0.0,0.0,-0.0103203812614083,60.0,14.675064086914062,0.0,-7.44368762184422e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,301.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.806402522372082e-05,301.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,0.0001032661457429,301.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,7.627202285220847e-05,301.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,0.0001032661457429,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0004898501210846,287.2735595703125,294.1499938964844,295.5823974609375,293.3991394042969,296.3150939941406,295.6200866699219,285.57440185546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010448752436786,2.485257255102624e-06,0.001042389892973,-0.0281538274139165,0.0,0.0,0.0,-0.0103203812614083,60.0,14.675064086914062,0.0,-7.44368762184422e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,301.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.801772830542176e-05,301.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,0.0001032173895509,301.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,7.623600686201826e-05,301.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.0001032173895509,301.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,0.0004896188620477,287.26513671875,294.1499938964844,295.57330322265625,293.4007873535156,296.3082275390625,295.6109924316406,285.5812072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010443817591294,2.4723517526581418e-06,0.0010419093305245,-0.0280028171837329,0.0,0.0,0.0,-0.010291782207787,60.0,14.651732444763184,0.0,-7.43665893310208e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,301.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.79745454969816e-05,301.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,0.0001031719148159,301.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004943847656,0.0,0.0,7.62024283176288e-05,301.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05816650390625,0.0,0.0,0.0001031719148159,301.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,0.0004894031444564,287.2567138671875,294.1499938964844,295.5642395019531,293.4023132324219,296.3013610839844,295.6019592285156,285.58795166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010439214529469,2.4603164092695806e-06,0.0010414612479507,-0.0278619863092899,0.0,0.0,0.0,-0.0102651100605726,60.0,14.629072189331056,0.0,-7.430107018535639e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,301.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,9.789772593649104e-05,301.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,0.0001030910207191,301.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,7.614267815370113e-05,301.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,0.0001030910207191,301.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0004890194395557,287.239990234375,294.1499938964844,295.5462951660156,293.4051818847656,296.2875671386719,295.5840148925781,285.601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431027039885,2.438902811263688e-06,0.0010406638029962,-0.0276114102452993,0.0,0.0,0.0,-0.0102176554501056,60.0,14.585591316223145,0.0,-7.418456959840114e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,301.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,9.789772593649104e-05,301.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,0.0001030910207191,301.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,7.614267815370113e-05,301.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,0.0001030910207191,301.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0004890194395557,287.239990234375,294.1499938964844,295.5462951660156,293.4051818847656,296.2875671386719,295.5840148925781,285.601318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010431027039885,2.438902811263688e-06,0.0010406638029962,-0.0276114102452993,0.0,0.0,0.0,-0.0102176554501056,60.0,14.585591316223145,0.0,-7.418456959840114e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,301.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,9.785987640498206e-05,301.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,0.0001030511630233,301.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,7.611323962919414e-05,301.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001030511630233,301.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.000488830381073,287.2306213378906,294.1499938964844,295.5362548828125,293.4066162109375,296.27978515625,295.573974609375,285.6087341308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010426993248984,2.4283524453494465e-06,0.0010402710177004,-0.0274879541248083,0.0,0.0,0.0,-0.0101942745968699,60.0,14.56222152709961,0.0,-7.412720748334324e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,301.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,9.783280256669968e-05,301.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0001030226558214,301.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,7.60921830078587e-05,301.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001030226558214,301.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.000488695106469,287.2233581542969,294.1499938964844,295.5284423828125,293.4076843261719,296.273681640625,295.5661926269531,285.6144714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010424108477309,2.42080568568781e-06,0.0010399899911135,-0.0273996423929929,0.0,0.0,0.0,-0.0101775508373975,60.0,14.544508934020996,0.0,-7.408618074578045e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,301.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,9.777915693121032e-05,301.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.0001029661652864,301.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,7.605045539094135e-05,301.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001029661652864,301.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.0004884271183982,287.20684814453125,294.1499938964844,295.5107116699219,293.4097595214844,296.259765625,295.5484924316406,285.62744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418390156701,2.405850409559207e-06,0.0010394331766292,-0.0272246338427066,0.0,0.0,0.0,-0.0101444087922573,60.0,14.505393981933594,0.0,-7.400493018394627e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,301.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,9.777915693121032e-05,301.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.0001029661652864,301.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,7.605045539094135e-05,301.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001029661652864,301.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.0004884271183982,287.20684814453125,294.1499938964844,295.5107116699219,293.4097595214844,296.259765625,295.5484924316406,285.62744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010418390156701,2.405850409559207e-06,0.0010394331766292,-0.0272246338427066,0.0,0.0,0.0,-0.0101444087922573,60.0,14.505393981933594,0.0,-7.400493018394627e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,301.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325622558594,0.0,0.0,9.773633792065084e-05,301.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001029210761771,301.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,7.601715333294123e-05,301.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0001029210761771,301.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,0.000488213263452,287.1904296875,294.1499938964844,295.4930419921875,293.4114074707031,296.24578857421875,295.5308532714844,285.6402282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010413825511932,2.393913518972113e-06,0.0010389887029305,-0.0270849466323852,0.0,0.0,0.0,-0.0101179545745253,60.0,14.4681396484375,0.0,-7.394010026473552e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,301.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325622558594,0.0,0.0,9.773633792065084e-05,301.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001029210761771,301.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,7.601715333294123e-05,301.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212707519531,0.0,0.0,0.0001029210761771,301.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,0.000488213263452,287.1904296875,294.1499938964844,295.4930419921875,293.4114074707031,296.24578857421875,295.5308532714844,285.6402282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010413825511932,2.393913518972113e-06,0.0010389887029305,-0.0270849466323852,0.0,0.0,0.0,-0.0101179545745253,60.0,14.4681396484375,0.0,-7.394010026473552e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,301.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,9.771899203769864e-05,301.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,0.0001029028062475,301.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,7.600365643156692e-05,301.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001029028062475,301.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,0.0004881265922449,287.1822814941406,294.1499938964844,295.4842224121094,293.4120483398437,296.23876953125,295.5220642089844,285.6465759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010411975672468,2.389076144027058e-06,0.0010388084920123,-0.0270283389836549,0.0,0.0,0.0,-0.0101072350516915,60.0,14.450189590454102,0.0,-7.391383860522184e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,301.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,9.770378528628498e-05,301.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,0.0001028867918648,301.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,7.599183300044388e-05,301.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0001028867918648,301.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0004880506312474,287.1741638183594,294.1499938964844,295.47540283203125,293.4125671386719,296.2317199707031,295.5132751464844,285.6528625488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010410354007035,2.3848365344747435e-06,0.0010386506328359,-0.0269787237048149,0.0,0.0,0.0,-0.0100978389382362,60.0,14.432632446289062,0.0,-7.389083123143791e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,301.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.768058225745337e-05,301.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0001028623519232,301.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,7.597378134960309e-05,301.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,0.0001028623519232,301.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0004879347106907,287.1579895019531,294.1499938964844,295.4577941894531,293.4132385253906,296.2176208496094,295.4957275390625,285.66534423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407880181446,2.378364570176928e-06,0.0010384096531197,-0.0269029885530471,0.0,0.0,0.0,-0.0100834965705871,60.0,14.398497581481934,0.0,-7.385570910400929e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,301.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.768058225745337e-05,301.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0001028623519232,301.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,7.597378134960309e-05,301.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,0.0001028623519232,301.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0004879347106907,287.1579895019531,294.1499938964844,295.4577941894531,293.4132385253906,296.2176208496094,295.4957275390625,285.66534423828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407880181446,2.378364570176928e-06,0.0010384096531197,-0.0269029885530471,0.0,0.0,0.0,-0.0100834965705871,60.0,14.398497581481934,0.0,-7.385570910400929e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,301.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.766658331500366e-05,301.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.0001028476108331,301.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.596289651701227e-05,301.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,0.0001028476108331,301.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0004878648032899,287.1419372558594,294.1499938964844,295.44012451171875,293.4133605957031,296.20343017578125,295.4781799316406,285.6776733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406386572867,2.374458972553839e-06,0.0010382642503827,-0.0268572811037302,0.0,0.0,0.0,-0.0100748408585786,60.0,14.365608215332031,0.0,-7.383451361420158e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,301.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.766658331500366e-05,301.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.0001028476108331,301.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.596289651701227e-05,301.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,0.0001028476108331,301.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0004878648032899,287.1419372558594,294.1499938964844,295.44012451171875,293.4133605957031,296.20343017578125,295.4781799316406,285.6776733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406386572867,2.374458972553839e-06,0.0010382642503827,-0.0268572811037302,0.0,0.0,0.0,-0.0100748408585786,60.0,14.365608215332031,0.0,-7.383451361420158e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,301.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,9.76611627265811e-05,301.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001028419064823,301.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,7.595868373755366e-05,301.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0001028419064823,301.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0004878377367276,287.12603759765625,294.1499938964844,295.42236328125,293.41290283203125,296.189208984375,295.4605712890625,285.6898498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405806824564,2.372945118622738e-06,0.0010382077889516,-0.0268395654857158,0.0,0.0,0.0,-0.0100714862346649,60.0,14.333765029907228,0.0,-7.382629974017618e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,301.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,9.76611627265811e-05,301.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,0.0001028419064823,301.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,7.595868373755366e-05,301.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,0.0001028419064823,301.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0004878377367276,287.12603759765625,294.1499938964844,295.42236328125,293.41290283203125,296.189208984375,295.4605712890625,285.6898498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010405806824564,2.372945118622738e-06,0.0010382077889516,-0.0268395654857158,0.0,0.0,0.0,-0.0100714862346649,60.0,14.333765029907228,0.0,-7.382629974017618e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,301.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,9.766392031451689e-05,301.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0001028448168653,301.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,7.596083014504984e-05,301.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749755859375,0.0,0.0,0.0001028448168653,301.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0004878515319433,287.1102600097656,294.1499938964844,295.4045104980469,293.4118347167969,296.1748962402344,295.4429016113281,285.701904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406099027022,2.3737093215459022e-06,0.0010382361942902,-0.0268485080450773,0.0,0.0,0.0,-0.0100731793791055,60.0,14.302772521972656,0.0,-7.383044930975302e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,301.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,9.766392031451689e-05,301.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,0.0001028448168653,301.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,7.596083014504984e-05,301.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749755859375,0.0,0.0,0.0001028448168653,301.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0004878515319433,287.1102600097656,294.1499938964844,295.4045104980469,293.4118347167969,296.1748962402344,295.4429016113281,285.701904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010406099027022,2.3737093215459022e-06,0.0010382361942902,-0.0268485080450773,0.0,0.0,0.0,-0.0100731793791055,60.0,14.302772521972656,0.0,-7.383044930975302e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,301.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,9.766822768142448e-05,301.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,0.0001028493497869,301.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,7.596417708555236e-05,301.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,0.0001028493497869,301.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.000487873039674,287.1024169921875,294.1499938964844,295.3955383300781,293.4110412597656,296.167724609375,295.4340209960937,285.7078857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001040655770339,2.374907353441813e-06,0.0010382807813584,-0.0268625300377607,0.0,0.0,0.0,-0.0100758345797657,60.0,14.287549018859863,0.0,-7.383695077578525e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,301.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,9.767442679731177e-05,301.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,0.0001028558763209,301.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,7.596900104545057e-05,301.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657287597656,0.0,0.0,0.0001028558763209,301.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,0.0004879039770457,287.0946044921875,294.1499938964844,295.38653564453125,293.4100952148437,296.1605224609375,295.42510986328125,285.7138366699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010407216614112,2.3766322101437254e-06,0.0010383450426161,-0.0268827136605978,0.0,0.0,0.0,-0.010079656727612,60.0,14.272465705871582,0.0,-7.38463086236152e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,301.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,9.769237658474594e-05,301.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001028747792588,301.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,7.598295633215457e-05,301.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0001028747792588,300.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0004879936459474,287.0790710449219,294.1499938964844,295.3683776855469,293.4076843261719,296.14605712890625,295.4071960449219,285.72564697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409126989543,2.381629656156292e-06,0.0010385310743004,-0.0269411951303482,0.0,0.0,0.0,-0.0100907310843467,60.0,14.242616653442385,0.0,-7.387342293441179e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
