time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873880,301.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.966796875,0.0,0.0,9.769237658474594e-05,301.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,0.0001028747792588,301.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,7.598295633215457e-05,301.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0001028747792588,300.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0004879936459474,287.0790710449219,294.1499938964844,295.3683776855469,293.4076843261719,296.14605712890625,295.4071960449219,285.72564697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010409126989543,2.381629656156292e-06,0.0010385310743004,-0.0269411951303482,0.0,0.0,0.0,-0.0100907310843467,60.0,14.242616653442385,0.0,-7.387342293441179e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,301.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.772284101927652e-05,301.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0001029068589559,301.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98345947265625,0.0,0.0,7.600665412610397e-05,301.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001029068589559,300.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0004881458298768,287.0636901855469,294.1499938964844,295.3500061035156,293.404541015625,296.1315612792969,295.3890686035156,285.73736572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412370320409,2.3901156964711845e-06,0.0010388470254838,-0.0270405039191246,0.0,0.0,0.0,-0.0101095372810959,60.0,14.213454246520996,0.0,-7.391948741997113e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,301.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.772284101927652e-05,301.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0001029068589559,301.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98345947265625,0.0,0.0,7.600665412610397e-05,301.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001029068589559,300.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0004881458298768,287.0636901855469,294.1499938964844,295.3500061035156,293.404541015625,296.1315612792969,295.3890686035156,285.73736572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010412370320409,2.3901156964711845e-06,0.0010388470254838,-0.0270405039191246,0.0,0.0,0.0,-0.0101095372810959,60.0,14.213454246520996,0.0,-7.391948741997113e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,301.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.782026609173045e-05,301.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,0.0001030094499583,301.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,7.608243322465569e-05,301.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0001030094499583,300.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0004886324750259,287.0484313964844,294.1499938964844,295.3316955566406,293.4010009765625,296.116943359375,295.37078857421875,285.7489624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422742925584,2.41726093008765e-06,0.0010398569284006,-0.0273581631481647,0.0,0.0,0.0,-0.0101696895435452,60.0,14.1879243850708,0.0,-7.406692503764134e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,301.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480895996094,0.0,0.0,9.782026609173045e-05,301.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,0.0001030094499583,301.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737854003906,0.0,0.0,7.608243322465569e-05,301.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0001030094499583,300.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0004886324750259,287.0484313964844,294.1499938964844,295.3316955566406,293.4010009765625,296.116943359375,295.37078857421875,285.7489624023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422742925584,2.41726093008765e-06,0.0010398569284006,-0.0273581631481647,0.0,0.0,0.0,-0.0101696895435452,60.0,14.1879243850708,0.0,-7.406692503764134e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,301.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.807742753764614e-05,301.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001032802538247,301.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,7.628244202351198e-05,301.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0001032802538247,300.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0004899170598946,287.0333251953125,294.1499938964844,295.31378173828125,293.3973999023437,296.10223388671875,295.3522033691406,285.7604675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450140107423,2.488921609256068e-06,0.0010425250511616,-0.0281967055052518,0.0,0.0,0.0,-0.0103284958750009,60.0,14.177135467529297,-0.0,-7.445684246931705e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,301.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,9.807742753764614e-05,301.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001032802538247,301.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,7.628244202351198e-05,301.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0001032802538247,300.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0004899170598946,287.0333251953125,294.1499938964844,295.31378173828125,293.3973999023437,296.10223388671875,295.3522033691406,285.7604675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010450140107423,2.488921609256068e-06,0.0010425250511616,-0.0281967055052518,0.0,0.0,0.0,-0.0103284958750009,60.0,14.177135467529297,-0.0,-7.445684246931705e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,301.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.824948210734874e-05,301.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0001034614324453,301.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,7.641626143595204e-05,301.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0001034614324453,300.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.000490776496008,287.0257873535156,294.1499938964844,295.304931640625,293.39556884765625,296.0948486328125,295.34283447265625,285.76617431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010468461550772,2.5368667593284044e-06,0.0010443093487992,-0.0287577100098133,0.0,0.0,0.0,-0.010434741154313,60.0,14.17708683013916,-0.0,-7.471829377436735e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,301.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,9.846652392297985e-05,301.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,0.0001036899848259,301.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,7.658507092855871e-05,301.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0001036899848259,300.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0004918606719002,287.0182800292969,294.1499938964844,295.2961730957031,293.3937683105469,296.0874328613281,295.3334045410156,285.7718811035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491592111065,2.597349066491006e-06,0.0010465618688613,-0.0294653698801994,0.0,0.0,0.0,-0.0105687780305743,60.0,14.181920051574709,-0.0,-7.5048760095342e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,301.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,9.900507575366646e-05,301.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,0.0001042571166181,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,7.700394780840725e-05,301.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0001042571166181,300.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0004945508553646,287.0032958984375,294.1499938964844,295.2789001464844,293.3900756835937,296.072509765625,295.3143310546875,285.783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548963909968,2.747429562077741e-06,0.0010521489894017,-0.0312211662530899,0.0,0.0,0.0,-0.0109013654291629,60.0,14.204730987548828,-0.0,-7.587193096014745e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,301.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,9.900507575366646e-05,301.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,0.0001042571166181,301.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,7.700394780840725e-05,301.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,0.0001042571166181,300.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0004945508553646,287.0032958984375,294.1499938964844,295.2789001464844,293.3900756835937,296.072509765625,295.3143310546875,285.783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010548963909968,2.747429562077741e-06,0.0010521489894017,-0.0312211662530899,0.0,0.0,0.0,-0.0109013654291629,60.0,14.204730987548828,-0.0,-7.587193096014745e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,301.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.967878577299416e-05,301.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.0001049665588652,301.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,7.75279404479079e-05,301.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0001049665588652,300.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.000497916189488,286.9884033203125,294.1499938964844,295.26190185546875,293.3863830566406,296.0574645996094,295.295166015625,285.7944641113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010620739776641,2.935174734375323e-06,0.0010591387981548,-0.0334171988070011,0.0,0.0,0.0,-0.0113174216821789,60.0,14.245083808898926,-0.0,-7.690800174486867e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,301.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.967878577299416e-05,301.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.0001049665588652,301.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,7.75279404479079e-05,301.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0001049665588652,300.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.000497916189488,286.9884033203125,294.1499938964844,295.26190185546875,293.3863830566406,296.0574645996094,295.295166015625,285.7944641113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010620739776641,2.935174734375323e-06,0.0010591387981548,-0.0334171988070011,0.0,0.0,0.0,-0.0113174216821789,60.0,14.245083808898926,-0.0,-7.690800174486867e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,301.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,0.0001004818550427,301.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001058122288668,301.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,7.815255230525509e-05,301.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,0.0001058122288668,300.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,0.0005019276868551,286.9735412597656,294.1499938964844,295.2451477050781,293.3826599121094,296.042236328125,295.27593994140625,285.8056335449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070630387403,3.1589729587722104e-06,0.0010674714576452,-0.0360343195497989,0.0,0.0,0.0,-0.0118133779615163,60.0,14.30283260345459,-0.0,-7.815220470774875e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,301.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,0.0001004818550427,301.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0001058122288668,301.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,7.815255230525509e-05,301.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,0.0001058122288668,300.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,0.0005019276868551,286.9735412597656,294.1499938964844,295.2451477050781,293.3826599121094,296.042236328125,295.27593994140625,285.8056335449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070630387403,3.1589729587722104e-06,0.0010674714576452,-0.0360343195497989,0.0,0.0,0.0,-0.0118133779615163,60.0,14.30283260345459,-0.0,-7.815220470774875e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,301.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0001013891742331,301.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0001067676857928,301.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91552734375,0.0,0.0,7.885824743425474e-05,301.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001067676857928,300.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0005064599099569,286.9587097167969,294.1499938964844,295.2286376953125,293.37890625,296.0268859863281,295.2568054199219,285.8167724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010802972828969,3.411827492527664e-06,0.0010768854990601,-0.038990344852209,0.0,0.0,0.0,-0.0123737212270498,60.0,14.375284194946287,-0.0,-7.956993641755616e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,301.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0001013891742331,301.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0001067676857928,301.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91552734375,0.0,0.0,7.885824743425474e-05,301.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001067676857928,300.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0005064599099569,286.9587097167969,294.1499938964844,295.2286376953125,293.37890625,296.0268859863281,295.2568054199219,285.8167724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010802972828969,3.411827492527664e-06,0.0010768854990601,-0.038990344852209,0.0,0.0,0.0,-0.0123737212270498,60.0,14.375284194946287,-0.0,-7.956993641755616e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,301.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,0.000101875848486,301.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,0.0001072801678674,301.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,7.923677185317501e-05,301.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0001072801678674,300.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0005088909529149,286.9513244628906,294.1499938964844,295.220458984375,293.37701416015625,296.0191345214844,295.247314453125,285.8222961425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010854832362383,3.54745498043485e-06,0.0010819357121363,-0.0405755043029785,0.0,0.0,0.0,-0.0126742860302329,60.0,14.416603088378906,-0.0,-8.03356243750386e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,301.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.0001023786971927,301.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001078096975106,301.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,7.962787640281022e-05,301.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001078096975106,300.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0005114027881063,286.9439392089844,294.1499938964844,295.2123107910156,293.3751525878906,296.0113220214844,295.2379150390625,285.82781982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010908409021794,3.687593107315479e-06,0.0010871533304452,-0.0422130674123764,0.0,0.0,0.0,-0.012984842993319,60.0,14.460640907287598,-0.0,-8.113063643122589e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,301.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001034025044646,301.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001088878125301,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,8.042417175602168e-05,301.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0001088878125301,300.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0005165169131942,286.9291687011719,294.1499938964844,295.1961669921875,293.3713684082031,295.99560546875,295.21942138671875,285.8388061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011017492506653,3.972916601924226e-06,0.0010977763449773,-0.0455461256206035,0.0,0.0,0.0,-0.0136171421036124,60.0,14.554019927978516,-0.0,-8.276136043150475e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,301.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001034025044646,301.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001088878125301,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,8.042417175602168e-05,301.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,0.0001088878125301,300.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0005165169131942,286.9291687011719,294.1499938964844,295.1961669921875,293.3713684082031,295.99560546875,295.21942138671875,285.8388061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011017492506653,3.972916601924226e-06,0.0010977763449773,-0.0455461256206035,0.0,0.0,0.0,-0.0136171421036124,60.0,14.554019927978516,-0.0,-8.276136043150475e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,301.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001044199161697,301.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001099591972888,301.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,8.121549035422504e-05,301.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0001099591972888,300.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0005215990822762,286.9144592285156,294.1499938964844,295.18017578125,293.3676147460937,295.9797668457031,295.2012939453125,285.8497619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011125905439257,4.256462489138357e-06,0.0011083341669291,-0.0488569401204586,0.0,0.0,0.0,-0.0142455054447054,60.0,14.65070629119873,-0.0,-8.43979819364904e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,301.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001044199161697,301.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001099591972888,301.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,8.121549035422504e-05,301.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0001099591972888,300.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,0.0005215990822762,286.9144592285156,294.1499938964844,295.18017578125,293.3676147460937,295.9797668457031,295.2012939453125,285.8497619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011125905439257,4.256462489138357e-06,0.0011083341669291,-0.0488569401204586,0.0,0.0,0.0,-0.0142455054447054,60.0,14.65070629119873,-0.0,-8.43979819364904e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,301.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,0.0001053443702403,301.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001109326985897,301.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.193451503757387e-05,301.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,0.0001109326985897,300.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0005262169288471,286.8997802734375,294.1499938964844,295.164306640625,293.36383056640625,295.9637451171875,295.18365478515625,285.8606872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011224404443055,4.514104603003943e-06,0.0011179263237863,-0.0518639273941516,0.0,0.0,0.0,-0.0148164601996541,60.0,14.742698669433594,-0.0,-8.589896083321946e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,301.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,0.0001053443702403,301.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001109326985897,301.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,8.193451503757387e-05,301.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,0.0001109326985897,300.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0005262169288471,286.8997802734375,294.1499938964844,295.164306640625,293.36383056640625,295.9637451171875,295.18365478515625,285.8606872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011224404443055,4.514104603003943e-06,0.0011179263237863,-0.0518639273941516,0.0,0.0,0.0,-0.0148164601996541,60.0,14.742698669433594,-0.0,-8.589896083321946e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,301.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001061221628333,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.0001117517531383,301.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,8.253945998148993e-05,301.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001117517531383,300.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0005301021737977,286.8851928710937,294.1499938964844,295.1485595703125,293.3600769042969,295.9476318359375,295.16650390625,285.8715515136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011307280510663,4.730873570224503e-06,0.0011259971652179,-0.0543928109109401,0.0,0.0,0.0,-0.0152968373149633,60.0,14.82261848449707,-0.0,-8.717205446373556e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,301.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001061221628333,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.0001117517531383,301.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,8.253945998148993e-05,301.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001117517531383,300.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0005301021737977,286.8851928710937,294.1499938964844,295.1485595703125,293.3600769042969,295.9476318359375,295.16650390625,285.8715515136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011307280510663,4.730873570224503e-06,0.0011259971652179,-0.0543928109109401,0.0,0.0,0.0,-0.0152968373149633,60.0,14.82261848449707,-0.0,-8.717205446373556e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,301.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001064143070834,301.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84722900390625,0.0,0.0,0.0001120593879022,301.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,8.276668086182326e-05,301.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001120593879022,300.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0005315614980645,286.8779602050781,294.1499938964844,295.14068603515625,293.35821533203125,295.93951416015625,295.1581115722656,285.8769836425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011338399490341,4.812292900169268e-06,0.0011290275724604,-0.0553424097597599,0.0,0.0,0.0,-0.0154772642999887,60.0,14.853550910949709,-0.0,-8.765265135934899e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,301.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001066566910594,301.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001123146357713,301.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,8.295520819956437e-05,301.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0001123146357713,300.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133544921875,0.0,0.0,0.0005327722756192,286.8707580566406,294.1499938964844,295.1328430175781,293.3563232421875,295.931396484375,295.1498107910156,285.8824157714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011364283272996,4.879846528638154e-06,0.0011315485462546,-0.0561301708221435,0.0,0.0,0.0,-0.0156269967555999,60.0,14.879925727844238,-0.0,-8.805239559706025e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,301.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001069648351403,301.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.000112639121653,301.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,8.319487096741796e-05,301.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.000112639121653,300.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0005343115190044,286.8564453125,294.1499938964844,295.1171569824219,293.35260009765625,295.9151611328125,295.1334533691406,285.8932189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011397075140848,4.965721927874256e-06,0.0011347418185323,-0.0571314580738544,0.0,0.0,0.0,-0.0158172845840454,60.0,14.911502838134766,-0.0,-8.856188316030966e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,301.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.0,0.0001069648351403,301.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.000112639121653,301.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,8.319487096741796e-05,301.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.000112639121653,300.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0005343115190044,286.8564453125,294.1499938964844,295.1171569824219,293.35260009765625,295.9151611328125,295.1334533691406,285.8932189941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011397075140848,4.965721927874256e-06,0.0011347418185323,-0.0571314580738544,0.0,0.0,0.0,-0.0158172845840454,60.0,14.911502838134766,-0.0,-8.856188316030966e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001067373159457,301.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,0.0001123995316447,301.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,8.30179124022834e-05,301.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.0001123995316447,300.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.000533175014425,286.8423767089844,294.1499938964844,295.1015014648437,293.3489074707031,295.89892578125,295.1175537109375,285.9040222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011372864246368,4.902305590803735e-06,0.0011323841754347,-0.0563920550048351,0.0,0.0,0.0,-0.0156767647713422,60.0,14.895950317382812,-0.0,-8.818550156775019e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,301.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001067373159457,301.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,0.0001123995316447,301.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,8.30179124022834e-05,301.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.0001123995316447,300.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.000533175014425,286.8423767089844,294.1499938964844,295.1015014648437,293.3489074707031,295.89892578125,295.1175537109375,285.9040222167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011372864246368,4.902305590803735e-06,0.0011323841754347,-0.0563920550048351,0.0,0.0,0.0,-0.0156767647713422,60.0,14.895950317382812,-0.0,-8.818550156775019e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,301.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0001058985144481,301.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0001115162303904,301.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,8.236550638685003e-05,301.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0001115162303904,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0005289849941618,286.82861328125,294.1499938964844,295.0858459472656,293.3452453613281,295.8828430175781,295.1022033691406,285.914794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011283510830253,4.668521341955056e-06,0.0011236825957894,-0.053665492683649,0.0,0.0,0.0,-0.0151586951687932,60.0,14.815316200256348,-0.0,-8.680489571588623e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,301.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0001058985144481,301.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.0001115162303904,301.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,8.236550638685003e-05,301.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0001115162303904,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0005289849941618,286.82861328125,294.1499938964844,295.0858459472656,293.3452453613281,295.8828430175781,295.1022033691406,285.914794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011283510830253,4.668521341955056e-06,0.0011236825957894,-0.053665492683649,0.0,0.0,0.0,-0.0151586951687932,60.0,14.815316200256348,-0.0,-8.680489571588623e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,301.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001053467276506,301.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,0.0001109351796912,301.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,8.193634130293503e-05,301.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001109351796912,300.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.0005262286867946,286.8210144042969,294.1499938964844,295.0770568847656,293.3432006835937,295.8739013671875,295.0937194824219,285.9208068847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001122472807765,4.514734428084921e-06,0.0011179581051692,-0.0518712699413299,0.0,0.0,0.0,-0.0148178972303867,60.0,14.753238677978516,-0.0,-8.590263433916334e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,301.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001048825142788,301.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,0.000110446337203,301.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81756591796875,0.0,0.0,8.157528645824641e-05,301.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,0.000110446337203,300.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0005239098682068,286.8151550292969,294.1499938964844,295.07012939453125,293.34161376953125,295.866943359375,295.0871887207031,285.925537109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011175252730026,4.385355623526266e-06,0.0011131399078294,-0.0503614358603954,0.0,0.0,0.0,-0.0145311774685978,60.0,14.695123672485352,-0.0,-8.51472350404947e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,301.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0001043426818796,301.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,0.0001098778739105,301.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,8.115542004816234e-05,301.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,0.0001098778739105,300.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,0.0005212133401073,286.8085632324219,294.1499938964844,295.062255859375,293.3398132324219,295.8590087890625,295.0797424316406,285.930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011117754038423,4.23490291723283e-06,0.0011075404472649,-0.0486052483320236,0.0,0.0,0.0,-0.0141977742314338,60.0,14.627374649047852,-0.0,-8.427296904756076e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
