time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876160,301.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0001037740439642,301.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,0.0001092790698749,301.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,8.07131509645842e-05,301.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,0.0001092790698749,300.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0005183728644624,286.8020324707031,294.1499938964844,295.0543518066406,293.3380126953125,295.8511657714844,295.0724182128906,285.936279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011057120282202,4.076421646459494e-06,0.0011016355128958,-0.0467548705637455,0.0,0.0,0.0,-0.0138465454801917,60.0,14.553391456604004,-0.0,-8.33569302471915e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,301.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001026153477141,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0001080588990589,301.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,7.981193630257621e-05,301.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001080588990589,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0005125849274918,286.7892761230469,294.1499938964844,295.0384826660156,293.3344421386719,295.8355712890625,295.0578918457031,285.9469909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010933672310784,3.7534946386585935e-06,0.0010896137682721,-0.042983029037714,0.0,0.0,0.0,-0.0131309200078248,60.0,14.397420883178713,-0.0,-8.1505838522844e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,301.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001026153477141,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0001080588990589,301.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,7.981193630257621e-05,301.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001080588990589,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0005125849274918,286.7892761230469,294.1499938964844,295.0384826660156,293.3344421386719,295.8355712890625,295.0578918457031,285.9469909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010933672310784,3.7534946386585935e-06,0.0010896137682721,-0.042983029037714,0.0,0.0,0.0,-0.0131309200078248,60.0,14.397420883178713,-0.0,-8.1505838522844e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,301.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.000101472789538,301.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001068557321559,301.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,7.892327994341031e-05,301.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0001068557321559,300.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0005068776081316,286.7768249511719,294.1499938964844,295.0224914550781,293.3309326171875,295.8201599121094,295.04351806640625,285.95770263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010811928659677,3.4350700843788218e-06,0.0010777577990666,-0.0392620079219341,0.0,0.0,0.0,-0.0124252643436193,60.0,14.237114906311035,-0.0,-7.970088233832939e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,301.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.000101472789538,301.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001068557321559,301.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,7.892327994341031e-05,301.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0001068557321559,300.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0005068776081316,286.7768249511719,294.1499938964844,295.0224914550781,293.3309326171875,295.8201599121094,295.04351806640625,285.95770263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010811928659677,3.4350700843788218e-06,0.0010777577990666,-0.0392620079219341,0.0,0.0,0.0,-0.0124252643436193,60.0,14.237114906311035,-0.0,-7.970088233832939e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,301.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001004007135634,301.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001057267872965,301.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.808944064890966e-05,301.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001057267872965,300.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,0.0005015223287045,286.7646789550781,294.1499938964844,295.0063781738281,293.32745361328125,295.80487060546875,295.029296875,285.9683532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010697696125134,3.136294253636152e-06,0.0010666332673281,-0.0357691384851932,0.0,0.0,0.0,-0.0117631508037447,60.0,14.079229354858398,-0.0,-7.802565704650989e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,301.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001004007135634,301.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001057267872965,301.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,7.808944064890966e-05,301.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001057267872965,300.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,0.0005015223287045,286.7646789550781,294.1499938964844,295.0063781738281,293.32745361328125,295.80487060546875,295.029296875,285.9683532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010697696125134,3.136294253636152e-06,0.0010666332673281,-0.0357691384851932,0.0,0.0,0.0,-0.0117631508037447,60.0,14.079229354858398,-0.0,-7.802565704650989e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,301.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.943081386154518e-05,301.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001047054320224,301.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,7.733507663942873e-05,301.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001047054320224,300.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0004966774722561,286.7528686523437,294.1499938964844,294.99005126953125,293.3240661621094,295.7897033691406,295.01513671875,285.97900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594350751489,2.8659960662480444e-06,0.0010565690463408,-0.0326080732047557,0.0,0.0,0.0,-0.0111641464754939,60.0,13.929301261901855,-0.0,-7.6525417114226e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,301.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,9.943081386154518e-05,301.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001047054320224,301.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,7.733507663942873e-05,301.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001047054320224,300.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0004966774722561,286.7528686523437,294.1499938964844,294.99005126953125,293.3240661621094,295.7897033691406,295.01513671875,285.97900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010594350751489,2.8659960662480444e-06,0.0010565690463408,-0.0326080732047557,0.0,0.0,0.0,-0.0111641464754939,60.0,13.929301261901855,-0.0,-7.6525417114226e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,301.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.89847249002196e-05,301.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001042356889229,301.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,7.69881226005964e-05,301.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.0001042356889229,300.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.0004944492247886,286.7470397949219,294.1499938964844,294.9818115234375,293.3223571777344,295.7821655273437,295.00811767578125,285.9843139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010546831181272,2.741679509199457e-06,0.0010519414208829,-0.0311538949608802,0.0,0.0,0.0,-0.0108886556699872,60.0,13.857951164245604,-0.0,-7.584030470297878e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,301.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,9.857604163698852e-05,301.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.00010380531603,301.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,7.667025056434795e-05,301.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.00010380531603,300.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,0.0004924077074974,286.7413024902344,294.1499938964844,294.9735412597656,293.3207092285156,295.774658203125,295.0010681152344,285.9896240234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010503280209377,2.627785306685837e-06,0.0010477001778781,-0.0298214610666036,0.0,0.0,0.0,-0.0106362532824277,60.0,13.79033088684082,-0.0,-7.521533262888624e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,301.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,9.784493886400014e-05,301.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001030354324029,301.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,7.610161992488429e-05,301.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0001030354324029,300.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0004887557588517,286.72998046875,294.1499938964844,294.956787109375,293.3174133300781,295.7597045898437,294.9869079589844,286.0002136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425366926938,2.424040530968341e-06,0.0010401125764474,-0.0274374932050704,0.0,0.0,0.0,-0.0101847304031252,60.0,13.66423225402832,-0.0,-7.410375957306314e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,301.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,9.784493886400014e-05,301.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001030354324029,301.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,7.610161992488429e-05,301.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0001030354324029,300.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0004887557588517,286.72998046875,294.1499938964844,294.956787109375,293.3174133300781,295.7597045898437,294.9869079589844,286.0002136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010425366926938,2.424040530968341e-06,0.0010401125764474,-0.0274374932050704,0.0,0.0,0.0,-0.0101847304031252,60.0,13.66423225402832,-0.0,-7.410375957306314e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,301.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,9.723589027998968e-05,301.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001023940712912,301.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,7.562791142845526e-05,301.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001023940712912,300.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0004857133899349,286.71893310546875,294.1499938964844,294.9397888183594,293.3141784667969,295.7447814941406,294.9726257324219,286.0107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010360466549172,2.2543101749761263e-06,0.0010337923886254,-0.0254511665552854,0.0,0.0,0.0,-0.0098085897043347,60.0,13.552167892456056,-0.0,-7.318407568845944e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,301.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,9.723589027998968e-05,301.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001023940712912,301.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,7.562791142845526e-05,301.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001023940712912,300.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118530273437,0.0,0.0,0.0004857133899349,286.71893310546875,294.1499938964844,294.9397888183594,293.3141784667969,295.7447814941406,294.9726257324219,286.0107421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010360466549172,2.2543101749761263e-06,0.0010337923886254,-0.0254511665552854,0.0,0.0,0.0,-0.0098085897043347,60.0,13.552167892456056,-0.0,-7.318407568845944e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,301.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.673996828496456e-05,301.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001018718467094,301.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,7.524219836341217e-05,301.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001018718467094,300.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0004832361883018,286.7080993652344,294.1499938964844,294.9225158691406,293.3110046386719,295.7299194335937,294.9581298828125,286.0212707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307622142136,2.116108589689248e-06,0.0010286461329087,-0.0238335933536291,0.0,0.0,0.0,-0.0095023205503821,60.0,13.453847885131836,-0.0,-7.243946953394699e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,301.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,9.673996828496456e-05,301.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001018718467094,301.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,7.524219836341217e-05,301.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001018718467094,300.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,0.0004832361883018,286.7080993652344,294.1499938964844,294.9225158691406,293.3110046386719,295.7299194335937,294.9581298828125,286.0212707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010307622142136,2.116108589689248e-06,0.0010286461329087,-0.0238335933536291,0.0,0.0,0.0,-0.0095023205503821,60.0,13.453847885131836,-0.0,-7.243946953394699e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,301.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.647213300922886e-05,301.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001015898014884,301.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.503388042096049e-05,301.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001015898014884,300.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,0.0004818982852157,286.7012634277344,294.1499938964844,294.9112854003906,293.3090209960937,295.72039794921875,294.94873046875,286.0279846191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279081761837,2.041467723756796e-06,0.0010258667171001,-0.0229598861187696,0.0,0.0,0.0,-0.0093369092792272,60.0,13.397268295288086,-0.0,-7.203889396123486e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,301.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.63463171501644e-05,301.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001014573135762,301.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,7.493602606700733e-05,301.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001014573135762,300.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004812698171008,286.6974792480469,294.1499938964844,294.9049072265625,293.30792236328125,295.71502685546875,294.9433898925781,286.03173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265674209222,2.006405566135072e-06,0.0010245610028505,-0.0225494503974914,0.0,0.0,0.0,-0.0092592071741819,60.0,13.368369102478027,-0.0,-7.185111172702818e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,301.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.618399781174958e-05,301.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171325683594,0.0,0.0,0.0001012863867799,301.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.480978092644364e-05,301.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001012863867799,300.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0004804590134881,286.6922607421875,294.1499938964844,294.89599609375,293.306396484375,295.7076110839844,294.9358825683594,286.0369567871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248387698084,1.96117161976872e-06,0.0010228776372969,-0.0220199227333068,0.0,0.0,0.0,-0.009158968925476,60.0,13.330196380615234,-0.0,-7.160920745263867e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,301.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,9.604436490917578e-05,301.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001011393469525,301.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,7.470117270713672e-05,301.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001011393469525,300.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0004797615110874,286.68707275390625,294.1499938964844,294.8869934082031,293.3049011230469,295.7001647949219,294.9282531738281,286.04217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010233507491648,1.9222584342060145e-06,0.0010214284993708,-0.0215643774718046,0.0,0.0,0.0,-0.0090727331116795,60.0,13.29494285583496,-0.0,-7.140143765127507e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,301.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.582436177879572e-05,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001009076659101,301.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,7.453005673596635e-05,301.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001009076659101,300.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0004786625213455,286.6768493652344,294.1499938964844,294.8686828613281,293.3019714355469,295.6852722167969,294.9127197265625,286.05255126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210053296759,1.8609470089359093e-06,0.0010191443143412,-0.0208465941250324,0.0,0.0,0.0,-0.0089368550106883,60.0,13.232097625732422,-0.0,-7.10746874688084e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,301.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.582436177879572e-05,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001009076659101,301.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,7.453005673596635e-05,301.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001009076659101,300.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,0.0004786625213455,286.6768493652344,294.1499938964844,294.8686828613281,293.3019714355469,295.6852722167969,294.9127197265625,286.05255126953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010210053296759,1.8609470089359093e-06,0.0010191443143412,-0.0208465941250324,0.0,0.0,0.0,-0.0089368550106883,60.0,13.232097625732422,-0.0,-7.10746874688084e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,301.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.567812958266586e-05,301.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.0001007536775432,301.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,7.441632624249905e-05,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001007536775432,300.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0004779320734087,286.6668395996094,294.1499938964844,294.8500061035156,293.2991027832031,295.6703186035156,294.8965759277344,286.0628662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194468777626,1.8201936882178416e-06,0.0010176267242059,-0.0203694719821214,0.0,0.0,0.0,-0.0088465400040149,60.0,13.178994178771973,-0.0,-7.085790798555537e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,301.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.567812958266586e-05,301.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.0001007536775432,301.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,7.441632624249905e-05,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852111816406,0.0,0.0,0.0001007536775432,300.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0004779320734087,286.6668395996094,294.1499938964844,294.8500061035156,293.2991027832031,295.6703186035156,294.8965759277344,286.0628662109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194468777626,1.8201936882178416e-06,0.0010176267242059,-0.0203694719821214,0.0,0.0,0.0,-0.0088465400040149,60.0,13.178994178771973,-0.0,-7.085790798555537e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,301.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,9.56048970692791e-05,301.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0001006765596684,301.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,7.435936277033761e-05,301.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001006765596684,300.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0004775662673637,286.656982421875,294.1499938964844,294.8268127441406,293.29351806640625,295.6552734375,294.8789367675781,286.0731811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186661966145,1.7997834902416798e-06,0.001016866415739,-0.0201305113732814,0.0,0.0,0.0,-0.0088013084605336,60.0,13.132509231567385,-0.0,-7.074947205865102e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,301.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,9.56048970692791e-05,301.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0001006765596684,301.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,7.435936277033761e-05,301.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001006765596684,300.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0004775662673637,286.656982421875,294.1499938964844,294.8268127441406,293.29351806640625,295.6552734375,294.8789367675781,286.0731811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186661966145,1.7997834902416798e-06,0.001016866415739,-0.0201305113732814,0.0,0.0,0.0,-0.0088013084605336,60.0,13.132509231567385,-0.0,-7.074947205865102e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,301.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.559008321957664e-05,301.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001006609600153,301.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,7.434784492943436e-05,301.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001006609600153,300.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0004774922563228,286.64727783203125,294.1499938964844,294.7954406738281,293.2826538085937,295.63995361328125,294.8582763671875,286.0834350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185075225308,1.795653020053578e-06,0.0010167119326069,-0.0200821515172719,0.0,0.0,0.0,-0.0087921507656574,60.0,13.087653160095217,-0.0,-7.07275376043981e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,301.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.559008321957664e-05,301.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001006609600153,301.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,7.434784492943436e-05,301.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001006609600153,300.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0004774922563228,286.64727783203125,294.1499938964844,294.7954406738281,293.2826538085937,295.63995361328125,294.8582763671875,286.0834350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185075225308,1.795653020053578e-06,0.0010167119326069,-0.0200821515172719,0.0,0.0,0.0,-0.0087921507656574,60.0,13.087653160095217,-0.0,-7.07275376043981e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,301.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,9.560101898387074e-05,301.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,0.0001006724778562,301.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,7.435635052388534e-05,301.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001006724778562,300.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0004775468842126,286.6424865722656,294.1499938964844,294.7768859863281,293.2753601074219,295.6321105957031,294.84600830078125,286.0885314941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186244035139,1.7986997136176797e-06,0.0010168256703764,-0.0201178230345249,0.0,0.0,0.0,-0.0087989047169685,60.0,13.064712524414062,-0.0,-7.074371666249135e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,301.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.561522892909124e-05,301.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0001006874372251,301.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,7.436739542754367e-05,301.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001006874372251,300.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0004776178393512,286.63775634765625,294.1499938964844,294.7565002441406,293.2668762207031,295.6241760253906,294.8325500488281,286.0936279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187760926783,1.802657152438769e-06,0.0010169734014198,-0.020164156332612,0.0,0.0,0.0,-0.0088076759129762,60.0,13.040913581848145,-0.0,-7.076473451661516e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,301.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.564118954585864e-05,301.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0001007147802738,301.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,7.438759348588064e-05,301.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001007147802738,300.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0004777475551236,286.6283874511719,294.1499938964844,294.71063232421875,293.2465209960937,295.6079406738281,294.80206298828125,286.103759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019052346237,1.8098909322361576e-06,0.0010172424372285,-0.0202488489449024,0.0,0.0,0.0,-0.0088237058371305,60.0,12.989245414733888,-0.0,-7.080316066776504e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,301.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.564118954585864e-05,301.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0001007147802738,301.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,7.438759348588064e-05,301.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001007147802738,300.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0004777475551236,286.6283874511719,294.1499938964844,294.71063232421875,293.2465209960937,295.6079406738281,294.80206298828125,286.103759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001019052346237,1.8098909322361576e-06,0.0010172424372285,-0.0202488489449024,0.0,0.0,0.0,-0.0088237058371305,60.0,12.989245414733888,-0.0,-7.080316066776504e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,301.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.564128413330764e-05,301.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001007148748612,301.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,7.438766624545678e-05,301.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001007148748612,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.000477747991681,286.6191711425781,294.1499938964844,294.6584777832031,293.22198486328125,295.591064453125,294.7660522460937,286.1138916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190538596361,1.809913328543189e-06,0.0010172439506277,-0.0202491097152233,0.0,0.0,0.0,-0.0088237579911947,60.0,12.929346084594728,-0.0,-7.080328146003012e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,301.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.564128413330764e-05,301.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001007148748612,301.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,7.438766624545678e-05,301.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001007148748612,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.000477747991681,286.6191711425781,294.1499938964844,294.6584777832031,293.22198486328125,295.591064453125,294.7660522460937,286.1138916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190538596361,1.809913328543189e-06,0.0010172439506277,-0.0202491097152233,0.0,0.0,0.0,-0.0088237579911947,60.0,12.929346084594728,-0.0,-7.080328146003012e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,301.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,9.557213343214244e-05,301.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001006420570774,301.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,7.433388236677274e-05,301.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001006420570774,300.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0004774025874212,286.6101379394531,294.1499938964844,294.6006774902344,293.193603515625,295.573486328125,294.7247314453125,286.1239318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183171834796,1.7906412494994584e-06,0.0010165264829993,-0.0200234744697809,0.0,0.0,0.0,-0.0087810503318905,60.0,12.85737419128418,-0.0,-7.070092067351652e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,301.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,9.557213343214244e-05,301.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001006420570774,301.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,7.433388236677274e-05,301.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001006420570774,300.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0004774025874212,286.6101379394531,294.1499938964844,294.6006774902344,293.193603515625,295.573486328125,294.7247314453125,286.1239318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183171834796,1.7906412494994584e-06,0.0010165264829993,-0.0200234744697809,0.0,0.0,0.0,-0.0087810503318905,60.0,12.85737419128418,-0.0,-7.070092067351652e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,301.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,9.546108776703476e-05,301.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001005251178867,301.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,7.424750947393477e-05,301.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,0.0001005251178867,300.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0004768478684127,286.603759765625,294.1499938964844,294.5558776855469,293.17095947265625,295.5603332519531,294.6920471191406,286.13116455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010171337053179,1.759694214342744e-06,0.0010153739713132,-0.0196611434221267,0.0,0.0,0.0,-0.0087124677374959,60.0,12.79611587524414,-0.0,-7.053671424728236e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
