time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878440,301.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,9.539331222185864e-05,301.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001004537480184,301.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,7.419479516102001e-05,301.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001004537480184,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0004765093326568,286.6012878417969,294.1499938964844,294.5378112792969,293.1617126464844,295.5550842285156,294.6786499023437,286.1339416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001016411697492,1.740807419992052e-06,0.0010146709391847,-0.0194400083273649,0.0,0.0,0.0,-0.0086706141009926,60.0,12.76895236968994,-0.0,-7.043658456495906e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,301.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.5259711088147e-05,301.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.000100313060102,301.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.409088721033186e-05,301.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.000100313060102,300.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004758419527206,286.5969543457031,294.1499938964844,294.50469970703125,293.14459228515625,295.5456237792969,294.6540832519531,286.1389465332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010149898007512,1.703575662759249e-06,0.0010132862953469,-0.0190040785819292,0.0,0.0,0.0,-0.0085881138220429,60.0,12.718796730041504,-0.0,-7.023941606121299e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,301.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,9.509346273262054e-05,301.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.0001001380005618,301.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.0,7.39615861675702e-05,301.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001001380005618,300.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.00047501156223,286.5926513671875,294.1499938964844,294.4705505371094,293.1267395019531,295.53594970703125,294.6288452148437,286.1439208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010132183087989,1.6572483900745285e-06,0.0010115610202774,-0.018461637198925,0.0,0.0,0.0,-0.0084854466840624,60.0,12.663774490356444,-0.0,-6.99944706639144e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,301.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,9.47069056564942e-05,301.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,9.97309252852574e-05,301.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,7.36609217710793e-05,301.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.97309252852574e-05,300.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004730805812869,286.58416748046875,294.1499938964844,294.3995056152344,293.0889892578125,295.5159606933594,294.57720947265625,286.1538391113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090990690514,1.54952397224406e-06,0.0010075495811179,-0.01720024459064,0.0,0.0,0.0,-0.0082467170432209,60.0,12.541579246520996,-0.0,-6.942654806607609e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,301.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,9.47069056564942e-05,301.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,9.97309252852574e-05,301.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,7.36609217710793e-05,301.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,9.97309252852574e-05,300.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004730805812869,286.58416748046875,294.1499938964844,294.3995056152344,293.0889892578125,295.5159606933594,294.57720947265625,286.1538391113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090990690514,1.54952397224406e-06,0.0010075495811179,-0.01720024459064,0.0,0.0,0.0,-0.0082467170432209,60.0,12.541579246520996,-0.0,-6.942654806607609e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,301.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.409463382326066e-05,301.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,9.908618085319176e-05,301.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.318471762118861e-05,301.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,9.908618085319176e-05,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0004700221761595,286.5759582519531,294.1499938964844,294.3253173828125,293.04888916015625,295.4950256347656,294.52606201171875,286.1636962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025755036622,1.378904357807187e-06,0.0010011966805905,-0.0152022186666727,0.0,0.0,0.0,-0.0078686084598302,60.0,12.396417617797852,-0.0,-6.853176870436073e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,301.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.409463382326066e-05,301.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,9.908618085319176e-05,301.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,7.318471762118861e-05,301.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,9.908618085319176e-05,300.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0004700221761595,286.5759582519531,294.1499938964844,294.3253173828125,293.04888916015625,295.4950256347656,294.52606201171875,286.1636962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025755036622,1.378904357807187e-06,0.0010011966805905,-0.0152022186666727,0.0,0.0,0.0,-0.0078686084598302,60.0,12.396417617797852,-0.0,-6.853176870436073e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,301.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.32831026148051e-05,301.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,9.823160507949068e-05,301.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,7.25535282981582e-05,301.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,9.823160507949068e-05,300.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,0.0004659684200305,286.56793212890625,294.1499938964844,294.24859619140625,293.0067749023437,295.47332763671875,294.4780578613281,286.1734924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939305018633,1.1527600918270764e-06,0.0009927777573466,-0.0125537039712071,0.0,0.0,0.0,-0.0073674600571393,60.0,12.226251602172852,-0.0,-6.735474045171942e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,301.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.32831026148051e-05,301.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,9.823160507949068e-05,301.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,7.25535282981582e-05,301.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,9.823160507949068e-05,300.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,0.0004659684200305,286.56793212890625,294.1499938964844,294.24859619140625,293.0067749023437,295.47332763671875,294.4780578613281,286.1734924316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939305018633,1.1527600918270764e-06,0.0009927777573466,-0.0125537039712071,0.0,0.0,0.0,-0.0073674600571393,60.0,12.226251602172852,-0.0,-6.735474045171942e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,301.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.2544338258449e-05,301.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,9.745363786350936e-05,301.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,7.197892409749329e-05,301.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,9.745363786350936e-05,300.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0004622781125362,286.5601501464844,294.1499938964844,294.1700134277344,292.9630432128906,295.4508056640625,294.4345092773437,286.1832580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860573336482,9.468915891375218e-07,0.0009851104114204,-0.0101424260064959,0.0,0.0,0.0,-0.006911227479577,60.0,12.049705505371094,-0.0,-6.62921024741081e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,301.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.2544338258449e-05,301.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,9.745363786350936e-05,301.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,7.197892409749329e-05,301.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054382324219,0.0,0.0,9.745363786350936e-05,300.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,0.0004622781125362,286.5601501464844,294.1499938964844,294.1700134277344,292.9630432128906,295.4508056640625,294.4345092773437,286.1832580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009860573336482,9.468915891375218e-07,0.0009851104114204,-0.0101424260064959,0.0,0.0,0.0,-0.006911227479577,60.0,12.049705505371094,-0.0,-6.62921024741081e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,301.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,9.220178617397325e-05,301.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,9.70929249888286e-05,301.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,7.171250035753474e-05,301.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,9.70929249888286e-05,300.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.000460567040136,286.55633544921875,294.1499938964844,294.13018798828125,292.9407043457031,295.43927001953125,294.41522216796875,286.1881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824085282161,8.514375622326043e-07,0.0009815570665523,-0.0090243369340896,0.0,0.0,0.0,-0.0066996966488659,60.0,11.961673736572266,-0.0,-6.580225431207509e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,301.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.187805699184536e-05,301.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,9.675202454673126e-05,301.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201171875,0.0,0.0,7.146071584429592e-05,301.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,9.675202454673126e-05,300.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0004589499440044,286.55255126953125,294.1499938964844,294.09014892578125,292.9180908203125,295.4275207519531,294.397216796875,286.19293212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009789590258151,7.612268859702453e-07,0.0009781977860257,-0.0079676359891891,0.0,0.0,0.0,-0.0064997803419828,60.0,11.874547004699709,-0.0,-6.534098417887435e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,301.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,9.130812395596875e-05,301.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.61518453550525e-05,301.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,7.10174281266518e-05,301.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.61518453550525e-05,300.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0004561029782053,286.545166015625,294.1499938964844,294.0096435546875,292.8722839355469,295.40338134765625,294.3652648925781,286.2025756835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728848235681,6.024074536981061e-07,0.0009722823742777,-0.0061072125099599,0.0,0.0,0.0,-0.0061478125862777,60.0,11.70546817779541,-0.0,-6.453284129293024e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,301.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,9.130812395596875e-05,301.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.61518453550525e-05,301.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,7.10174281266518e-05,301.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.61518453550525e-05,300.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0004561029782053,286.545166015625,294.1499938964844,294.0096435546875,292.8722839355469,295.40338134765625,294.3652648925781,286.2025756835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009728848235681,6.024074536981061e-07,0.0009722823742777,-0.0061072125099599,0.0,0.0,0.0,-0.0061478125862777,60.0,11.70546817779541,-0.0,-6.453284129293024e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,301.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.085498459171504e-05,301.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,9.567467350279912e-05,301.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.066498801577836e-05,301.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,9.567467350279912e-05,300.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0004538394859991,286.5379943847656,294.1499938964844,293.9291687011719,292.8260498046875,295.3783264160156,294.33856201171875,286.2121276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009680563234724,4.761377283557522e-07,0.0009675801848061,-0.0046280324459075,0.0,0.0,0.0,-0.0058679841458797,60.0,11.546329498291016,-0.0,-6.38939141595074e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,301.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.085498459171504e-05,301.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,9.567467350279912e-05,301.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,7.066498801577836e-05,301.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,9.567467350279912e-05,300.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0004538394859991,286.5379943847656,294.1499938964844,293.9291687011719,292.8260498046875,295.3783264160156,294.33856201171875,286.2121276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009680563234724,4.761377283557522e-07,0.0009675801848061,-0.0046280324459075,0.0,0.0,0.0,-0.0058679841458797,60.0,11.546329498291016,-0.0,-6.38939141595074e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,301.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.051606321008876e-05,301.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.53177732299082e-05,301.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,7.04013800714165e-05,301.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.53177732299082e-05,300.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0004521464870776,286.5309753417969,294.1499938964844,293.84930419921875,292.7797546386719,295.3524169921875,294.3173522949219,286.2216491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000964444654528,3.816934395217686e-07,0.0009640629868954,-0.0035216493997722,0.0,0.0,0.0,-0.0056586842983961,60.0,11.398707389831545,-0.0,-6.341809921650565e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,301.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.051606321008876e-05,301.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.53177732299082e-05,301.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,7.04013800714165e-05,301.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.53177732299082e-05,300.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0004521464870776,286.5309753417969,294.1499938964844,293.84930419921875,292.7797546386719,295.3524169921875,294.3173522949219,286.2216491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000964444654528,3.816934395217686e-07,0.0009640629868954,-0.0035216493997722,0.0,0.0,0.0,-0.0056586842983961,60.0,11.398707389831545,-0.0,-6.341809921650565e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,301.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,9.023370512295514e-05,301.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,9.502043394604698e-05,301.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,7.01817698427476e-05,301.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,9.502043394604698e-05,300.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0004507360281422,286.4818115234375,294.1499938964844,293.7862854003906,292.74298095703125,295.31597900390625,294.29742431640625,286.2295227050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011666108621284,3.489769824227551e-07,0.0011662618489935,-0.0029349690303206,0.0,0.0,0.0,-0.006608685478568,60.0,12.32791805267334,-0.0,-6.302305877170511e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,301.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,9.019203571369871e-05,301.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,9.497655264567584e-05,301.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,7.014935545157641e-05,301.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.497655264567584e-05,300.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0004505278775468,286.4696044921875,294.1499938964844,293.7707214355469,292.7338256835937,295.3067932128906,294.292724609375,286.2314453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011677540605887,3.377201096554927e-07,0.0011674163397401,-0.0028015235438942,0.0,0.0,0.0,-0.0065916492603719,60.0,12.485247611999512,-0.0,-6.2964858216219e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,301.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,9.0191671915818e-05,301.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.49761742958799e-05,301.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,7.014907896518707e-05,301.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,9.49761742958799e-05,300.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0004505260731093,286.4662780761719,294.1499938964844,293.7320861816406,292.71112060546875,295.3017272949219,294.2709350585937,286.2360534667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000959585129749,2.909846443799325e-07,0.0009592941496521,-0.0024604054633527,0.0,0.0,0.0,-0.0054506715387105,60.0,11.48299789428711,-0.0,-6.296434662544925e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,301.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.01246239664033e-05,301.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.490556840319186e-05,301.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,7.00969249010086e-05,301.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.490556840319186e-05,300.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0004501911462284,286.4630126953125,294.1499938964844,293.6940002441406,292.68865966796875,295.2879638671875,294.2646484375,286.2406921386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009602830396033,2.726164041177981e-07,0.0009600103949196,-0.0022438238374888,0.0,0.0,0.0,-0.0054170037619769,60.0,11.306407928466797,-0.0,-6.287076104172229e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,301.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.004055027617142e-05,301.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,9.481703455094248e-05,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,7.003154314588755e-05,301.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,9.481703455094248e-05,300.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0004497712070588,286.474365234375,294.1499938964844,293.61981201171875,292.6446838378906,295.2664794921875,294.2562561035156,286.2498779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008870203746482,2.3297714335512865e-07,0.0008867874275892,-0.001851201057434,0.0,0.0,0.0,-0.0049685174599289,60.0,10.726543426513672,-0.0,-6.275351438489454e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,301.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.004055027617142e-05,301.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,9.481703455094248e-05,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,7.003154314588755e-05,301.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,9.481703455094248e-05,300.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0004497712070588,286.474365234375,294.1499938964844,293.61981201171875,292.6446838378906,295.2664794921875,294.2562561035156,286.2498779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008870203746482,2.3297714335512865e-07,0.0008867874275892,-0.001851201057434,0.0,0.0,0.0,-0.0049685174599289,60.0,10.726543426513672,-0.0,-6.275351438489454e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,301.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,4.651207927963696e-05,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,4.897945837001316e-05,301.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,3.617606125772e-05,301.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,4.897945837001316e-05,300.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0002323374646948,286.5062561035156,294.1499938964844,293.5487670898437,292.6023254394531,295.2456970214844,294.24676513671875,286.25897216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007049469859339,1.855420919127937e-07,0.0007047614199109,-0.001475763041526,0.0,0.0,0.0,-0.0039387298747897,60.0,9.088252067565918,-0.0,-1.6745309139309942e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,301.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,4.651207927963696e-05,301.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,4.897945837001316e-05,301.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,3.617606125772e-05,301.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,4.897945837001316e-05,300.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0002323374646948,286.5062561035156,294.1499938964844,293.5487670898437,292.6023254394531,295.2456970214844,294.24676513671875,286.25897216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0007049469859339,1.855420919127937e-07,0.0007047614199109,-0.001475763041526,0.0,0.0,0.0,-0.0039387298747897,60.0,9.088252067565918,-0.0,-1.6745309139309942e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,301.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,3.749185634660535e-05,301.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,3.948073208448477e-05,301.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,2.916033372457605e-05,301.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,3.948073208448477e-05,300.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001872795837698,286.529296875,294.1499938964844,293.48150634765625,292.5619506835937,295.20428466796875,294.1827087402344,286.2679443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005368499550968,1.4252840685458068e-07,0.0005367074045352,-0.0011383128585293,0.0,0.0,0.0,-0.0030028901528567,60.0,7.033505439758301,-0.0,-1.088016698957972e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,301.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,3.749185634660535e-05,301.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,3.948073208448477e-05,301.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,2.916033372457605e-05,301.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,3.948073208448477e-05,300.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0001872795837698,286.529296875,294.1499938964844,293.48150634765625,292.5619506835937,295.20428466796875,294.1827087402344,286.2679443359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005368499550968,1.4252840685458068e-07,0.0005367074045352,-0.0011383128585293,0.0,0.0,0.0,-0.0030028901528567,60.0,7.033505439758301,-0.0,-1.088016698957972e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,301.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,9.017682168632746e-05,301.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,9.49605309870094e-05,301.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.013752474449575e-05,301.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,9.49605309870094e-05,300.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0004504518874455,286.6548156738281,294.1499938964844,293.41864013671875,292.5240478515625,295.0888061523437,294.08624267578125,286.2767944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0001292173110414,4.295922551023068e-08,-0.0001292602682951,-0.0006341251428239,0.0,0.0,0.0,0.0005241477629169,60.0,7.054117202758789,-0.0,-6.294357746128298e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,301.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,9.017682168632746e-05,301.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,9.49605309870094e-05,301.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,7.013752474449575e-05,301.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,9.49605309870094e-05,300.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0004504518874455,286.6548156738281,294.1499938964844,293.41864013671875,292.5240478515625,295.0888061523437,294.08624267578125,286.2767944335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,0.0001292173110414,4.295922551023068e-08,-0.0001292602682951,-0.0006341251428239,0.0,0.0,0.0,0.0005241477629169,60.0,7.054117202758789,-0.0,-6.294357746128298e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,301.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,2.526132448110729e-05,301.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,2.660139216459356e-05,301.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,1.9647697627078745e-05,301.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,2.660139216459356e-05,300.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001261855504708,286.66046142578125,294.1499938964844,293.3890686035156,292.5061340332031,295.0677490234375,294.08404541015625,286.2814025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002676388248801,7.495675191648844e-08,0.0002675638825166,-0.0006133420974947,0.0,0.0,0.0,-0.0015077405842021,60.0,6.087571620941162,-0.0,-4.939396003322827e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,301.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,2.645298263814766e-05,301.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,2.785626566037536e-05,301.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,2.057454184978269e-05,301.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,2.785626566037536e-05,300.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0001321381278103,286.6925964355469,294.1499938964844,293.3608093261719,292.4889831542969,295.0625915527344,294.08172607421875,286.2857360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001760727900546,5.5151502920125495e-08,0.0001760176382958,-0.0004721332516055,0.0,0.0,0.0,-0.0010079137282446,60.0,5.207121849060059,-0.0,-5.416401993585396e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,301.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,1.13439555207151e-05,301.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,1.1945730875595473e-05,301.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,8.82307631400181e-06,301.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,1.1945730875595473e-05,300.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,5.66654052818194e-05,286.6927490234375,294.1499938964844,293.30865478515625,292.4572448730469,295.0569763183594,294.0821838378906,286.2943115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001208750109071,3.381451207928876e-08,0.0001208411995321,-0.0002765533863566,0.0,0.0,0.0,-0.0006808419711887,60.0,3.5323877334594727,-0.0,-9.960716695900371e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,301.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,1.13439555207151e-05,301.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,1.1945730875595473e-05,301.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,8.82307631400181e-06,301.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,1.1945730875595473e-05,300.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,5.66654052818194e-05,286.6927490234375,294.1499938964844,293.30865478515625,292.4572448730469,295.0569763183594,294.0821838378906,286.2943115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001208750109071,3.381451207928876e-08,0.0001208411995321,-0.0002765533863566,0.0,0.0,0.0,-0.0006808419711887,60.0,3.5323877334594727,-0.0,-9.960716695900371e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,301.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,5.816833436256275e-06,301.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,6.125405889179092e-06,301.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,4.52420363217243e-06,301.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,6.125405889179092e-06,300.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,2.9056287530693226e-05,286.6933898925781,294.1499938964844,293.2628173828125,292.42919921875,295.0560302734375,294.0831298828125,286.3026123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.197908805916086e-05,1.733861410002646e-08,6.196174945216626e-05,-0.0001418049796484,0.0,0.0,0.0,-0.0003491043462418,60.0,2.545340061187744,-0.0,-2.6189961310763005e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,301.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,5.816833436256275e-06,301.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,6.125405889179092e-06,301.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,4.52420363217243e-06,301.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,6.125405889179092e-06,300.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,2.9056287530693226e-05,286.6933898925781,294.1499938964844,293.2628173828125,292.42919921875,295.0560302734375,294.0831298828125,286.3026123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.197908805916086e-05,1.733861410002646e-08,6.196174945216626e-05,-0.0001418049796484,0.0,0.0,0.0,-0.0003491043462418,60.0,2.545340061187744,-0.0,-2.6189961310763005e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,301.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,2.6043110210594023e-06,301.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,2.742464857874438e-06,301.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,2.025575213338016e-06,301.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,2.742464857874438e-06,300.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,1.3009072972636204e-05,286.693115234375,294.1499938964844,293.223876953125,292.40533447265625,295.05596923828125,294.0832824707031,286.3106689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.774969289021101e-05,7.762936959920808e-09,2.7741929443436675e-05,-6.348959141178057e-05,0.0,0.0,0.0,-0.0001563032565172,60.0,1.9296019077301023,-0.0,-5.2498543706702705e-11,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
