time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880720,301.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,2.6043110210594023e-06,301.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,2.742464857874438e-06,301.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,2.025575213338016e-06,301.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,2.742464857874438e-06,300.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,1.3009072972636204e-05,286.693115234375,294.1499938964844,293.223876953125,292.40533447265625,295.05596923828125,294.0832824707031,286.3106689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.774969289021101e-05,7.762936959920808e-09,2.7741929443436675e-05,-6.348959141178057e-05,0.0,0.0,0.0,-0.0001563032565172,60.0,1.9296019077301023,-0.0,-5.2498543706702705e-11,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,301.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,1.0997729305017856e-06,301.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,1.1581138323890627e-06,301.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,8.55378971209575e-07,301.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,1.1581138323890627e-06,300.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,5.493593562277965e-06,286.6931457519531,294.1499938964844,293.1958312988281,292.3880615234375,295.0559387207031,294.08331298828125,286.3175048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.1718535461113788e-05,3.278237015180707e-09,1.1715256732713897e-05,-2.681120167835616e-05,0.0,0.0,0.0,-6.600594497285783e-05,60.0,1.5888162851333618,-0.0,-9.36197820655682e-12,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,301.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.692768117020023e-07,301.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,1.0206952083535723e-06,301.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,7.538819772889838e-07,301.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,1.0206952083535723e-06,300.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,4.8417387006338686e-06,286.6931457519531,294.1499938964844,293.1925048828125,292.3860168457031,295.0559387207031,294.08331298828125,286.31842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.0328067219234072e-05,2.8892552794701487e-09,1.032517866406124e-05,-2.362989107496105e-05,0.0,0.0,0.0,-5.8173987781628966e-05,60.0,1.552569031715393,-0.0,-7.272057088447692e-12,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,301.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,4.373887918518449e-07,301.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,4.605914796229627e-07,301.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,3.4019129202533804e-07,301.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,4.605914796229627e-07,300.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,2.1848477445018943e-06,286.6931457519531,294.1499938964844,293.1798400878906,292.3782043457031,295.0559387207031,294.08331298828125,286.3222045898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-4.661162620323012e-06,1.303919749950921e-09,4.65985885966802e-06,-1.0664022738637868e-05,0.0,0.0,0.0,-2.625441993586719e-05,60.0,1.4033551216125488,-0.0,-1.4808017008774432e-12,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,301.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,2.140715764653578e-07,301.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,2.2542766942024173e-07,301.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,1.6650011502861164e-07,301.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,2.2542766942024173e-07,300.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,1.0693318017729323e-06,286.6931457519531,294.1499938964844,293.1693115234375,292.3717041015625,295.0559387207031,294.08331298828125,286.3258972167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.2813628675066866e-06,6.38190389423698e-10,2.280724629599717e-06,-5.219377726461971e-06,0.0,0.0,0.0,-1.2849995982833208e-05,60.0,1.2954275608062744,-0.0,-3.547150095352392e-13,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,301.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,1.933177884438919e-08,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,2.0357292740413868e-08,301.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,1.5035826805842593e-08,301.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,2.0357292740413868e-08,300.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,9.656623234377548e-08,286.6930236816406,294.1499938964844,293.1549377441406,292.3628234863281,295.05596923828125,294.08331298828125,286.3330993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.06018327730817e-07,5.763542768044694e-11,2.059606885040921e-07,-4.713350278962025e-07,0.0,0.0,0.0,-1.160413376055658e-06,60.0,1.130099177360535,-0.0,-2.8927117472888177e-15,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,301.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,1.933177884438919e-08,301.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,2.0357292740413868e-08,301.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,1.5035826805842593e-08,301.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,2.0357292740413868e-08,300.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,9.656623234377548e-08,286.6930236816406,294.1499938964844,293.1549377441406,292.3628234863281,295.05596923828125,294.08331298828125,286.3330993652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.06018327730817e-07,5.763542768044694e-11,2.059606885040921e-07,-4.713350278962025e-07,0.0,0.0,0.0,-1.160413376055658e-06,60.0,1.130099177360535,-0.0,-2.8927117472888177e-15,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,301.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,-2.588947278781006e-09,301.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,-2.726286085774632e-09,301.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,-2.0136257106173616e-09,301.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,-2.726286085774632e-09,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,-1.2932327209114192e-08,286.6929931640625,294.1499938964844,293.1499938964844,292.3597717285156,295.05596923828125,294.08331298828125,286.3399963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.7728562557172164e-08,-7.75225977162064e-12,-2.772081053592501e-08,6.33477057476739e-08,0.0,0.0,0.0,1.5615660231560469e-07,60.0,1.0152591466903689,-0.0,-5.188095661650556e-17,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,301.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,-2.588947278781006e-09,301.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,-2.726286085774632e-09,301.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,-2.0136257106173616e-09,301.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,-2.726286085774632e-09,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,-1.2932327209114192e-08,286.6929931640625,294.1499938964844,293.1499938964844,292.3597717285156,295.05596923828125,294.08331298828125,286.3399963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,2.7728562557172164e-08,-7.75225977162064e-12,-2.772081053592501e-08,6.33477057476739e-08,0.0,0.0,0.0,1.5615660231560469e-07,60.0,1.0152591466903689,-0.0,-5.188095661650556e-17,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,301.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501153993032e-12,301.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224834551285e-12,301.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.9899453179011983e-12,301.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224834551285e-12,300.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,-1.2780242142351739e-11,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3465576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.2370196800801665e-11,-4.745472440839064e-15,-3.2365450597371386e-11,7.043456790034597e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.9592230319976808,-0.0,-5.066788592095969e-23,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,301.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501153993032e-12,301.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224834551285e-12,301.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.9899453179011983e-12,301.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224834551285e-12,300.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,-1.2780242142351739e-11,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3465576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.2370196800801665e-11,-4.745472440839064e-15,-3.2365450597371386e-11,7.043456790034597e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.9592230319976808,-0.0,-5.066788592095969e-23,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,301.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-5.117002199565845e-13,301.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-5.388449560682351e-13,301.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-3.979890418961962e-13,301.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-5.388449560682351e-13,300.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-2.5560484718384346e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,6.25994742153857e-12,2.310094110563577e-15,-6.262257205846833e-12,1.361938860300338e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8739393353462219,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,301.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-5.117002199565845e-13,301.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-5.388449560682351e-13,301.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-3.979890418961962e-13,301.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-5.388449560682351e-13,300.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-2.5560484718384346e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,6.25994742153857e-12,2.310094110563577e-15,-6.262257205846833e-12,1.361938860300338e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8739393353462219,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,301.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3554992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,6.371244243991159e-12,2.586734224103884e-15,-6.373831150374709e-12,1.0256687860143998e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8411909341812134,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,301.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.35821533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.71570049034764e-12,3.1816348973554964e-15,-3.718881973202581e-12,5.92024996734497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8108998537063599,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,301.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.36346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7544061541557312,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,301.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.36346435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7544061541557312,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,301.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3683776855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.7047539949417114,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,301.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3683776855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.7047539949417114,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,301.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3729553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.6600812077522278,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,301.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3729553222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.6600812077522278,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,301.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3771057128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.6210508942604065,-0.0,-9.0448196665325e-39,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,301.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,301.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3772888183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6194246411323547,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,301.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,301.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3793029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6007588505744934,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,301.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,301.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3812866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5828222036361694,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,301.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,301.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3851318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5483048558235168,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,301.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,301.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3851318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5483048558235168,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,301.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.38873291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.5163442492485046,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,301.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,301.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.38873291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.5163442492485046,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,301.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3921203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4866561889648437,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,301.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3921203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4866561889648437,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,301.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3953552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4590249955654144,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,301.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3953552246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4590249955654144,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,301.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3968811035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.446128100156784,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,301.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.3983459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4336695075035095,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,301.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4012145996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4095502197742462,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,301.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4012145996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4095502197742462,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,301.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4039306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3869935572147369,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
