time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4360656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713077625513e-13,0.0,0.0,0.0,0.0,60.0,0.1315554976463318,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,301.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4360656738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713077625513e-13,0.0,0.0,0.0,0.0,60.0,0.1315554976463318,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,301.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4369506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.124796025454998,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,301.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4369506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.124796025454998,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,301.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4377746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.11846774071455,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,301.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4377746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.11846774071455,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,301.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.438232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.114972211420536,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,301.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4386291503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1119422540068626,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,301.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4393615722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1064655780792236,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,301.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4393615722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1064655780792236,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,301.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4400329589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,0.1012454703450203,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,301.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4400329589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,0.1012454703450203,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,301.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4407043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0963188484311103,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,301.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4407043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0963188484311103,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,301.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4413146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0916355326771736,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,301.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4413146972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0916355326771736,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,301.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4416198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0892233550548553,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,301.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4419250488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0868754386901855,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,301.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4425964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0818615853786468,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,301.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4425964355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0818615853786468,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,301.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0770337358117103,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,301.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4432373046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0770337358117103,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,301.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0724781677126884,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,301.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44384765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0724781677126884,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,301.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44439697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0681155622005462,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,301.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44439697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0681155622005462,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,301.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4447021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0659592375159263,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,301.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4449768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0638850331306457,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,301.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-5.117002199565845e-13,301.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-5.388449560682351e-13,301.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-3.979890418961962e-13,300.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-5.388449560682351e-13,300.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-2.5560484718384346e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44549560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.7062272818571533e-12,-3.0995999681721538e-15,1.7093267990278549e-12,6.034763617643324e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598960220813751,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,301.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-5.117002199565845e-13,301.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-5.388449560682351e-13,301.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-3.979890418961962e-13,300.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-5.388449560682351e-13,300.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-2.5560484718384346e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44549560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.7062272818571533e-12,-3.0995999681721538e-15,1.7093267990278549e-12,6.034763617643324e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598960220813751,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0562073588371276,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0562073588371276,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,301.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4464416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527964457869529,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,301.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4464416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527964457869529,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,301.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4468688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.049641266465187,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,301.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4468688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.049641266465187,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,301.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4470520019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0481811314821243,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,301.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4472351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0467746071517467,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,301.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4476013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0440654717385768,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,301.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4476013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0440654717385768,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
