time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,301.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44793701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0415567196905612,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,301.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44793701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0415567196905612,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,301.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0392719209194183,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,301.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0392719209194183,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,301.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4485168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.037146795541048,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,301.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4485168457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.037146795541048,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,301.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4486694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361263826489448,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,301.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.44879150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0351537317037582,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,301.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4490661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0330391824245452,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,301.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4490661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0330391824245452,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,301.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311303324997425,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,301.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.1499938964844,292.3597717285156,295.0555114746094,294.08355712890625,286.4493408203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311303324997425,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,301.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1449279785156,292.3571472167969,295.0555114746094,294.08355712890625,286.4495849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0291745439171791,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,301.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1449279785156,292.3571472167969,295.0555114746094,294.08355712890625,286.4495849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0291745439171791,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,301.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.13018798828125,292.3495483398437,295.0555114746094,294.08355712890625,286.4498291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0273441541939973,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,301.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.13018798828125,292.3495483398437,295.0555114746094,294.08355712890625,286.4498291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0273441541939973,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,301.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,293.119384765625,292.3439636230469,295.0555114746094,294.08355712890625,286.449951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0264820698648691,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,293.1063842773437,292.3372802734375,295.0555114746094,294.08355712890625,286.4500427246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0256674904376268,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,301.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.07421875,292.3206787109375,295.0555114746094,294.08355712890625,286.4502868652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0240476038306951,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,301.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.07421875,292.3206787109375,295.0555114746094,294.08355712890625,286.4502868652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0240476038306951,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,301.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.0343322753906,292.3000183105469,295.0555114746094,294.08355712890625,286.4504699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0225415080785751,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,301.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,293.0343322753906,292.3000183105469,295.0555114746094,294.08355712890625,286.4504699707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0225415080785751,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,301.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.9873962402344,292.2756652832031,295.0555114746094,294.08355712890625,286.4506530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0211345553398132,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,301.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.9873962402344,292.2756652832031,295.0555114746094,294.08355712890625,286.4506530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0211345553398132,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,301.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.9340515136719,292.2479248046875,295.0555114746094,294.08355712890625,286.4508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.019817778840661,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,301.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.9340515136719,292.2479248046875,295.0555114746094,294.08355712890625,286.4508361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.019817778840661,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,301.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.9051513671875,292.2328796386719,295.0555114746094,294.08355712890625,286.450927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0192012339830398,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,301.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.8749389648437,292.21710205078125,295.0555114746094,294.08355712890625,286.45098876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0185986142605543,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,301.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.81072998046875,292.1835021972656,295.0555114746094,294.08355712890625,286.4511413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0174338687211275,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,301.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.81072998046875,292.1835021972656,295.0555114746094,294.08355712890625,286.4511413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0174338687211275,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,301.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.7420959472656,292.1474304199219,295.0555114746094,294.08355712890625,286.4512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0163216050714254,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,301.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.7420959472656,292.1474304199219,295.0555114746094,294.08355712890625,286.4512939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0163216050714254,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,301.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.6697082519531,292.1092834472656,295.0555114746094,294.08355712890625,286.4514465332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0152794802561402,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,301.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.6697082519531,292.1092834472656,295.0555114746094,294.08355712890625,286.4514465332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0152794802561402,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,301.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.5941772460937,292.0693054199219,295.0555114746094,294.08355712890625,286.4515686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0143041340634226,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,301.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.5941772460937,292.0693054199219,295.0555114746094,294.08355712890625,286.4515686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0143041340634226,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,301.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.5554504394531,292.0487365722656,295.0555114746094,294.08355712890625,286.4516296386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138406548649072,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,301.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.51617431640625,292.0278625488281,295.0555114746094,294.08355712890625,286.4516906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133922863751649,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,301.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.4363708496094,291.9852905273437,295.0555114746094,294.08355712890625,286.4518127441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,0.0125377932563424,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
