time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892480,301.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,291.40167236328125,291.40167236328125,295.0555114746094,294.08355712890625,286.4530029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035413401201367,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,301.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.39276123046875,291.39276123046875,295.0555114746094,294.08355712890625,286.4530334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0033635175786912,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,301.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.39276123046875,291.39276123046875,295.0555114746094,294.08355712890625,286.4530334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0033635175786912,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,301.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.38507080078125,291.38507080078125,295.0555114746094,294.08355712890625,286.4530639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0031580568756908,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,301.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.38507080078125,291.38507080078125,295.0555114746094,294.08355712890625,286.4530639648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0031580568756908,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,301.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3785400390625,291.3785400390625,295.0555114746094,294.08355712890625,286.4530944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0029685948975384,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,301.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3785400390625,291.3785400390625,295.0555114746094,294.08355712890625,286.4530944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0029685948975384,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,301.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.694580078125,294.1499938964844,291.37567138671875,291.37567138671875,295.0555114746094,294.08355712890625,286.4530944824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028805339243263,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,301.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,291.37310791015625,291.37310791015625,295.0555114746094,294.08355712890625,286.453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028531877323985,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,301.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,291.3687438964844,291.3687438964844,295.0555114746094,294.08355712890625,286.453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0026876796036958,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,301.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,291.3687438964844,291.3687438964844,295.0555114746094,294.08355712890625,286.453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0026876796036958,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,301.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,291.36541748046875,291.36541748046875,295.0555114746094,294.08355712890625,286.4531555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,0.002514376072213,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,301.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.694580078125,294.1499938964844,291.36541748046875,291.36541748046875,295.0555114746094,294.08355712890625,286.4531555175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,0.002514376072213,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,301.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3630676269531,291.3630676269531,295.0555114746094,294.08355712890625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0023671705275774,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,301.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3630676269531,291.3630676269531,295.0555114746094,294.08355712890625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0023671705275774,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,301.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3616638183594,291.3616638183594,295.0555114746094,294.08355712890625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0022207694128155,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,301.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3616638183594,291.3616638183594,295.0555114746094,294.08355712890625,286.45318603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0022207694128155,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,301.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.3612976074219,291.3612976074219,295.0555114746094,294.08355712890625,286.4532165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021535456180572,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,301.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.36114501953125,291.36114501953125,295.0555114746094,294.08355712890625,286.4532165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021049918141216,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,301.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.36151123046875,291.36151123046875,295.0555114746094,294.08355712890625,286.4532165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020050914026796,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,301.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.36151123046875,291.36151123046875,295.0555114746094,294.08355712890625,286.4532165527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020050914026796,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,301.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3627014160156,291.3627014160156,295.0555114746094,294.08355712890625,286.4532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0019069922855123,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,301.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3627014160156,291.3627014160156,295.0555114746094,294.08355712890625,286.4532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0019069922855123,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,301.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3646545410156,291.3646545410156,295.0555114746094,294.08355712890625,286.4532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0017804872477427,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,301.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3646545410156,291.3646545410156,295.0555114746094,294.08355712890625,286.4532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0017804872477427,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3673400878906,291.3673400878906,295.0555114746094,294.08355712890625,286.4532775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.001667309901677,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3673400878906,291.3673400878906,295.0555114746094,294.08355712890625,286.4532775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.001667309901677,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,301.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3689270019531,291.3689270019531,295.0555114746094,294.08355712890625,286.4532775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0016158781945705,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,291.3706970214844,291.3706970214844,295.0555114746094,294.08355712890625,286.4532775878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015663778176531,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,301.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3747253417969,291.3747253417969,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.00149176211562,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,301.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.3747253417969,291.3747253417969,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.00149176211562,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,301.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.3793640136719,291.3793640136719,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0013982882956042,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,301.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.3793640136719,291.3793640136719,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0013982882956042,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,301.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,291.38458251953125,291.38458251953125,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0013137412024661,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,301.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,291.38458251953125,291.38458251953125,295.0555114746094,294.08355712890625,286.45330810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,0.0013137412024661,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,301.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,291.3902893066406,291.3902893066406,295.0555114746094,294.08355712890625,286.4533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012388115283101,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,301.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.694580078125,294.1499938964844,291.3902893066406,291.3902893066406,295.0555114746094,294.08355712890625,286.4533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012388115283101,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,301.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,291.3933410644531,291.3933410644531,295.0555114746094,294.08355712890625,286.4533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0012251221342012,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,301.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,291.3965148925781,291.3965148925781,295.0555114746094,294.08355712890625,286.4533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.0011984698940068,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,301.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.694580078125,294.1499938964844,291.4031677246094,291.4031677246094,295.0555114746094,294.08355712890625,286.4533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571954553104113e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,0.001197355100885,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
