time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897280,301.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7123107910156,291.564208984375,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,5.063493154011667e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,301.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7371520996094,291.5756225585937,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.6774214095203206e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,301.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7371520996094,291.5756225585937,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.6774214095203206e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,301.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7620544433594,291.587158203125,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,2.75373095064424e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,301.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7620544433594,291.587158203125,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,2.75373095064424e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,301.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7869873046875,291.5987243652344,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,2.1400837795226835e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,301.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.7869873046875,291.5987243652344,295.0555114746094,294.08355712890625,286.4535827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,2.1400837795226835e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,301.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.79937744140625,291.6044921875,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.71570049034764e-12,3.1816348973554964e-15,-3.718881973202581e-12,5.92024996734497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8975097191287205e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,301.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.8117370605469,291.6102600097656,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,6.426892438377019e-12,2.7250542808740378e-15,-6.429617688957778e-12,8.575337488714307e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.9965240426245145e-05,-0.0,-5.066229408043303e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.83624267578125,291.6216735839844,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,6.14134341958561e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.83624267578125,291.6216735839844,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,6.14134341958561e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,301.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.8603210449219,291.6329345703125,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,5.3795051826455165e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,301.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.8603210449219,291.6329345703125,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,5.3795051826455165e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.88385009765625,291.6439819335937,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,4.143657861277461e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.88385009765625,291.6439819335937,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,4.143657861277461e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,301.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.90673828125,291.6547241210937,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.146568587908405e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,301.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.90673828125,291.6547241210937,295.0555114746094,294.08355712890625,286.45361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.146568587908405e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,301.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.9178771972656,291.6600036621094,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,2.711635715968441e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,301.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.9288024902344,291.6651611328125,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,2.327710717509035e-06,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,301.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.949951171875,291.6751708984375,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,7.055977675918257e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,301.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.949951171875,291.6751708984375,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,7.055977675918257e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,301.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.97003173828125,291.6847229003906,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,5.035270532971481e-06,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,301.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,291.97003173828125,291.6847229003906,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.00496488301266e-12,-3.556180584653613e-15,-1.0014086998869076e-12,3.2585635578730177e-12,0.0,0.0,0.0,0.0,60.0,5.035270532971481e-06,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,301.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.9889221191406,291.6937255859375,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,8.870421879692003e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,301.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.9889221191406,291.6937255859375,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,8.870421879692003e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,301.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.0065002441406,291.7021789550781,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,6.169443167891586e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,301.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.0065002441406,291.7021789550781,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,6.169443167891586e-06,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,301.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.0147705078125,291.7061462402344,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.771349118414369e-12,3.3199549541256504e-15,-3.7746689454665194e-12,4.23889959591528e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.174927082407521e-06,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,301.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.02264404296875,291.7099609375,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,1.369851906929398e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,301.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.03717041015625,291.7170715332031,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,1.3429064892989118e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,301.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,292.03717041015625,291.7170715332031,295.0555114746094,294.08355712890625,286.4536437988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,1.3429064892989118e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,301.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.04998779296875,291.723388671875,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0253485925204586e-05,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,301.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,-2.558501099782923e-13,301.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,-2.694224780341176e-13,301.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,-1.989945209480981e-13,300.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,-2.694224780341176e-13,300.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,-1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.04998779296875,291.723388671875,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.6505787622106416e-12,-2.961279911402001e-15,1.6535400436043513e-12,-1.077873901245141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0253485925204586e-05,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,301.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,292.05322265625,291.7225036621094,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.004616130259819e-06,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,301.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,292.05322265625,291.7225036621094,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.004616130259819e-06,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,301.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.0399475097656,291.7087097167969,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,1.3750460311712231e-05,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,301.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.0399475097656,291.7087097167969,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,1.3750460311712231e-05,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,301.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,292.0275573730469,291.6972961425781,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,9.863070772553328e-06,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,301.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,5.117002199565845e-13,301.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,5.388449560682351e-13,301.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,3.979890418961962e-13,300.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,5.388449560682351e-13,300.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,2.5560484718384346e-12,286.6946105957031,294.1499938964844,292.0115051269531,291.6830444335937,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.826997312800229e-12,3.458275010895804e-15,-3.8304554840495886e-12,2.557549441326024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.883530204504496e-06,-0.0,-2.0267154052839512e-24,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,301.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,291.9691772460937,291.6465759277344,295.0555114746094,294.08355712890625,286.45367431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,1.4418253158510195e-05,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
