time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,300.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,290.25537109375,290.25537109375,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,-8.038288257239402e-08,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,300.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2284240722656,290.2284240722656,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,300.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2284240722656,290.2284240722656,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,300.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,290.216796875,290.216796875,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,4.9983125194330575e-08,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,300.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,290.216796875,290.216796875,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,4.9983125194330575e-08,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,300.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2218017578125,290.2218017578125,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.506788637253066e-09,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,300.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2218017578125,290.2218017578125,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,3.506788637253066e-09,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,300.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2309875488281,290.2309875488281,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,-1.0042167986057391e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,300.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.24481201171875,290.24481201171875,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.0606134026591718e-12,-3.4178605278834588e-15,-1.0571955637306285e-12,1.577213186443327e-12,0.0,0.0,0.0,0.0,60.0,-1.7943827756994324e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,300.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2870788574219,290.2870788574219,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.71570049034764e-12,3.1816348973554964e-15,-3.718881973202581e-12,5.92024996734497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7940453506403173e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,300.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0,301.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0,301.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0,300.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0,300.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0,286.6946105957031,294.1499938964844,290.2870788574219,290.2870788574219,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,3.71570049034764e-12,3.1816348973554964e-15,-3.718881973202581e-12,5.92024996734497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7940453506403173e-08,-0.0,-0.0,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,300.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,290.3500061035156,290.3500061035156,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,9.518426935528625e-09,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,300.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,2.558501099782923e-13,301.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,2.694224780341176e-13,301.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,1.989945209480981e-13,300.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,2.694224780341176e-13,300.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,1.2780242359192173e-12,286.6946105957031,294.1499938964844,290.3500061035156,290.3500061035156,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,1.1162618138854665e-12,-3.2795404711133048e-15,-1.112982319154132e-12,-1.0413713755251869e-13,0.0,0.0,0.0,0.0,60.0,9.518426935528625e-09,-0.0,-5.066788513209878e-25,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,300.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,1.4346027477074584e-08,301.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,1.51070569387457e-08,301.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,1.1158021173685029e-08,300.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,1.51070569387457e-08,300.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,7.166137550029816e-08,286.6945495605469,294.1499938964844,290.4269714355469,290.416015625,295.0555419921875,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.5284979326679604e-07,4.276413945181189e-11,1.52807032804958e-07,-3.497182774481189e-07,0.0,0.0,0.0,-8.609495125710964e-07,60.0,-2.5614837795728818e-05,-0.0,-1.5930333927468838e-15,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,300.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,1.4346027477074584e-08,301.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,1.51070569387457e-08,301.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,1.1158021173685029e-08,300.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,1.51070569387457e-08,300.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,7.166137550029816e-08,286.6945495605469,294.1499938964844,290.4269714355469,290.416015625,295.0555419921875,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.5284979326679604e-07,4.276413945181189e-11,1.52807032804958e-07,-3.497182774481189e-07,0.0,0.0,0.0,-8.609495125710964e-07,60.0,-2.5614837795728818e-05,-0.0,-1.5930333927468838e-15,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,301.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,1.7041612920820628e-07,301.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,1.7945639285699144e-07,301.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,1.325458782730493e-07,300.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,1.7945639285699144e-07,300.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,8.512638487445656e-07,286.6945495605469,294.1499938964844,290.51025390625,290.48712158203125,295.0555419921875,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.815903829083254e-06,5.079894838111443e-10,1.815395762605476e-06,-4.1546304601070005e-06,0.0,0.0,0.0,-1.022826472762972e-05,60.0,0.0034462087787687,-0.0,-2.2479308453733642e-13,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,301.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,1.7041612920820628e-07,301.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,1.7945639285699144e-07,301.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,1.325458782730493e-07,300.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,1.7945639285699144e-07,300.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,8.512638487445656e-07,286.6945495605469,294.1499938964844,290.51025390625,290.48712158203125,295.0555419921875,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-1.815903829083254e-06,5.079894838111443e-10,1.815395762605476e-06,-4.1546304601070005e-06,0.0,0.0,0.0,-1.022826472762972e-05,60.0,0.0034462087787687,-0.0,-2.2479308453733642e-13,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,301.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,3.593795838696679e-07,301.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,3.7844401390430004e-07,301.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,2.7951745096288505e-07,300.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,3.7844401390430004e-07,300.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,1.7951755353351473e-06,286.6945495605469,294.1499938964844,290.5541381835937,290.52447509765625,295.0555419921875,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-3.831589310721029e-06,1.07175357477729e-09,3.830517471214989e-06,-8.76493959367508e-06,0.0,0.0,0.0,-2.1581508917734027e-05,60.0,0.0075227906927466,-0.0,-9.996970699172048e-13,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,301.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,6.537453600685694e-07,301.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,6.884253593852918e-07,301.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,5.084686449663423e-07,300.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,6.884253593852918e-07,300.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,3.2655934774084017e-06,286.6945495605469,294.1499938964844,290.5994567871094,290.5629272460937,295.0555114746094,294.08355712890625,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-6.968188245082274e-06,1.9492116809516347e-09,6.966239197936375e-06,-1.5941252058837563e-05,0.0,0.0,0.0,-3.924874181393534e-05,60.0,0.0139561565592885,-0.0,-3.3081016224956183e-12,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,301.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,2.137212959496537e-06,301.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,2.250588067909121e-06,301.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,1.6622766452201176e-06,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,2.250588067909121e-06,300.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,1.0675820703909268e-05,286.69482421875,294.1499938964844,290.69415283203125,290.64306640625,295.0551147460937,294.08367919921875,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.277150815643836e-05,6.3703518016211555e-09,2.276513805554714e-05,-5.2100542234256864e-05,0.0,0.0,0.0,-0.0001282632438233,60.0,0.051055546849966,-0.0,-3.535551365563272e-11,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,301.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,2.137212959496537e-06,301.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,2.250588067909121e-06,301.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,1.6622766452201176e-06,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,2.250588067909121e-06,300.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810913085937,0.0,0.0,1.0675820703909268e-05,286.69482421875,294.1499938964844,290.69415283203125,290.64306640625,295.0551147460937,294.08367919921875,286.4537048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-2.277150815643836e-05,6.3703518016211555e-09,2.276513805554714e-05,-5.2100542234256864e-05,0.0,0.0,0.0,-0.0001282632438233,60.0,0.051055546849966,-0.0,-3.535551365563272e-11,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,4.742817964142887e-06,301.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,4.99441557622049e-06,301.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,3.68885844181932e-06,300.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,4.99441557622049e-06,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,2.369135836488568e-05,286.69580078125,294.1499938964844,290.7939453125,290.72711181640625,295.0536499023437,294.0839233398437,286.4537353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.053390123066493e-05,1.4136904979977773e-08,5.0519764045020565e-05,-0.0001156199068645,0.0,0.0,0.0,-0.0002846382267307,60.0,0.7382814884185791,-0.0,-1.7411432018388235e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,4.742817964142887e-06,301.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,4.99441557622049e-06,301.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,3.68885844181932e-06,300.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,4.99441557622049e-06,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,2.369135836488568e-05,286.69580078125,294.1499938964844,290.7939453125,290.72711181640625,295.0536499023437,294.0839233398437,286.4537353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-5.053390123066493e-05,1.4136904979977773e-08,5.0519764045020565e-05,-0.0001156199068645,0.0,0.0,0.0,-0.0002846382267307,60.0,0.7382814884185791,-0.0,-1.7411432018388235e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,8.14913073554635e-06,301.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,8.58142720971955e-06,301.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,6.338213097478729e-06,300.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,8.58142720971955e-06,300.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,4.0706596337258816e-05,286.6970520019531,294.1499938964844,290.8984375,290.8146667480469,295.0516967773437,294.0841979980469,286.4537658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.682747284183279e-05,2.4290073952215607e-08,8.680318569531664e-05,-0.0001986584829865,0.0,0.0,0.0,-0.0004890661220997,60.0,0.3061846494674682,-0.0,-5.140249337287628e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,301.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,8.14913073554635e-06,301.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,8.58142720971955e-06,301.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,6.338213097478729e-06,300.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,8.58142720971955e-06,300.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,4.0706596337258816e-05,286.6970520019531,294.1499938964844,290.8984375,290.8146667480469,295.0516967773437,294.0841979980469,286.4537658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-8.682747284183279e-05,2.4290073952215607e-08,8.680318569531664e-05,-0.0001986584829865,0.0,0.0,0.0,-0.0004890661220997,60.0,0.3061846494674682,-0.0,-5.140249337287628e-10,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,1.4412803466257174e-05,301.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,1.5177376553765498e-05,301.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,1.1209958756808192e-05,300.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,1.5177376553765498e-05,300.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,7.199493848020211e-05,286.7006530761719,294.1499938964844,291.0072326660156,290.90533447265625,295.0440979003906,294.0819396972656,286.4538269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001535658666398,4.296020961191972e-08,0.000153522909386,-0.0003513537230901,0.0,0.0,0.0,-0.0008649782976135,60.0,0.5485919713973999,-0.0,-1.6078981479594743e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,1.4412803466257174e-05,301.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,1.5177376553765498e-05,301.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,1.1209958756808192e-05,300.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,1.5177376553765498e-05,300.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,7.199493848020211e-05,286.7006530761719,294.1499938964844,291.0072326660156,290.90533447265625,295.0440979003906,294.0819396972656,286.4538269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001535658666398,4.296020961191972e-08,0.000153522909386,-0.0003513537230901,0.0,0.0,0.0,-0.0008649782976135,60.0,0.5485919713973999,-0.0,-1.6078981479594743e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,301.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,1.7678812582744285e-05,301.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,1.8616641682456248e-05,301.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,1.37501874633017e-05,300.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,1.8616641682456248e-05,300.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,8.830933074932545e-05,286.7027282714844,294.1499938964844,291.0630798339844,290.95172119140625,295.03936767578125,294.0801086425781,286.453857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001877172326203,5.255017754279834e-08,0.0001876646856544,-0.0004299149732105,0.0,0.0,0.0,-0.0010574390180408,60.0,0.6329872608184814,-0.0,-2.4191777470150555e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,301.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,2.1628538888762705e-05,301.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,2.2775891920900904e-05,301.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,1.6822195902932435e-05,300.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,2.2775891920900904e-05,300.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001080390284187,286.7046203613281,294.1499938964844,291.119873046875,290.9987487792969,295.03399658203125,294.07830810546875,286.4538879394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0002304484369233,6.446818900940343e-08,0.0002303839719388,-0.0005272584385238,0.0,0.0,0.0,-0.0012980290921404,60.0,1.1489191055297852,-0.0,-3.620894917233386e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,301.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,3.0434675863944e-05,301.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,3.204917811672203e-05,301.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,2.36714149650652e-05,300.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,3.204917811672203e-05,300.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0001520275109214,286.7100830078125,294.1499938964844,291.2359619140625,291.0944519042969,295.018798828125,294.0692138671875,286.4539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003240821824874,9.067316852906516e-08,0.0003239914949517,-0.0007416166481561,0.0,0.0,0.0,-0.0018254632595926,60.0,1.378374695777893,-0.0,-7.169666194073443e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,301.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,3.0434675863944e-05,301.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,3.204917811672203e-05,301.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,2.36714149650652e-05,300.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,3.204917811672203e-05,300.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0001520275109214,286.7100830078125,294.1499938964844,291.2359619140625,291.0944519042969,295.018798828125,294.0692138671875,286.4539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0003240821824874,9.067316852906516e-08,0.0003239914949517,-0.0007416166481561,0.0,0.0,0.0,-0.0018254632595926,60.0,1.378374695777893,-0.0,-7.169666194073443e-09,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,3.992862912127748e-05,301.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,4.204676952213049e-05,301.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,3.1055598810780793e-05,300.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,4.204676952213049e-05,300.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001994517660932,286.7137451171875,294.1499938964844,291.3551330566406,291.1921081542969,294.9952087402344,294.051025390625,286.4541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004203141434118,1.1786863041152181e-07,0.0004201962728984,-0.000965017999988,0.0,0.0,0.0,-0.0023682564496994,60.0,3.49434232711792,-0.0,-1.2340431787549733e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,301.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,3.992862912127748e-05,301.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,4.204676952213049e-05,301.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,3.1055598810780793e-05,300.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,4.204676952213049e-05,300.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001994517660932,286.7137451171875,294.1499938964844,291.3551330566406,291.1921081542969,294.9952087402344,294.051025390625,286.4541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0004203141434118,1.1786863041152181e-07,0.0004201962728984,-0.000965017999988,0.0,0.0,0.0,-0.0023682564496994,60.0,3.49434232711792,-0.0,-1.2340431787549733e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,301.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,3.871309309033677e-05,301.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,4.076675395481288e-05,301.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,3.0110184525256045e-05,300.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,4.076675395481288e-05,300.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001933799212565,286.7115783691406,294.1499938964844,291.4769287109375,291.2912902832031,294.9621276855469,294.02362060546875,286.45428466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005884222337044,1.548069263890284e-07,0.0005882674013264,-0.0012310522142797,0.0,0.0,0.0,-0.0032874885946512,60.0,3.1014668941497803,-0.0,-1.1600516991450153e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,301.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,3.871309309033677e-05,301.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,4.076675395481288e-05,301.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,3.0110184525256045e-05,300.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,4.076675395481288e-05,300.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,0.0001933799212565,286.7115783691406,294.1499938964844,291.4769287109375,291.2912902832031,294.9621276855469,294.02362060546875,286.45428466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0005884222337044,1.548069263890284e-07,0.0005882674013264,-0.0012310522142797,0.0,0.0,0.0,-0.0032874885946512,60.0,3.1014668941497803,-0.0,-1.1600516991450153e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,301.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,9.027284249896184e-05,301.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.506164496997373e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,7.021220517344773e-05,300.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,9.506164496997373e-05,300.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004509315185714,286.7167053222656,294.1499938964844,291.6009521484375,291.3916015625,294.90997314453125,293.9535522460937,286.4545288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001093984974431,1.2293855888856342e-07,0.0001092755555873,-0.0013355206465348,0.0,0.0,0.0,-0.0008371075382456,60.0,3.780753135681152,-0.0,-6.3077678191803e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,301.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,9.027284249896184e-05,301.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,9.506164496997373e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,7.021220517344773e-05,300.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,9.506164496997373e-05,300.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0004509315185714,286.7167053222656,294.1499938964844,291.6009521484375,291.3916015625,294.90997314453125,293.9535522460937,286.4545288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0001093984974431,1.2293855888856342e-07,0.0001092755555873,-0.0013355206465348,0.0,0.0,0.0,-0.0008371075382456,60.0,3.780753135681152,-0.0,-6.3077678191803e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,301.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.002842853078619e-05,301.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.48042652453296e-05,301.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,7.002210622886196e-05,300.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.48042652453296e-05,300.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004497106419876,286.7122802734375,294.1499938964844,291.6636962890625,291.4420471191406,294.87799072265625,293.93585205078125,286.4550170898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008760644122958,2.2716612591011653e-07,0.0008758372277952,-0.0017938592936843,0.0,0.0,0.0,-0.0049016852863132,60.0,5.20330286026001,-0.0,-6.273658215150135e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,301.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,9.009537461679427e-05,301.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,9.487476927461104e-05,301.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,7.007418025750667e-05,300.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,9.487476927461104e-05,300.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0004500450449995,286.74127197265625,294.1499938964844,291.726806640625,291.4926452636719,294.8587341308594,293.9132995605469,286.45489501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0008895139908418,2.486740697804635e-07,0.0008892652695067,-0.0020331954583525,0.0,0.0,0.0,-0.0050128204748034,60.0,5.42003345489502,-0.0,-6.28299190452708e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
