time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904420,301.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.01998282643035e-05,301.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,9.498475992586464e-05,301.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.015542360022664e-05,300.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,9.498475992586464e-05,300.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0004505668184719,286.70361328125,294.1499938964844,291.8540954589844,291.5940246582031,294.8009033203125,293.8597412109375,286.4552917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001130030490458,3.314116838737391e-07,0.0011296990560367,-0.0027651032432913,0.0,0.0,0.0,-0.0063892574980854,60.0,7.700674533843994,-0.0,-6.297568688751198e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,301.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,9.01998282643035e-05,301.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,9.498475992586464e-05,301.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.015542360022664e-05,300.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,9.498475992586464e-05,300.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,0.0004505668184719,286.70361328125,294.1499938964844,291.8540954589844,291.5940246582031,294.8009033203125,293.8597412109375,286.4552917480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001130030490458,3.314116838737391e-07,0.0011296990560367,-0.0027651032432913,0.0,0.0,0.0,-0.0063892574980854,60.0,7.700674533843994,-0.0,-6.297568688751198e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,301.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.055512782651932e-05,301.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.535890421830118e-05,301.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,7.043176447041333e-05,300.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.535890421830118e-05,300.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.000452341599157,286.69732666015625,294.1499938964844,291.9823913574219,291.69537353515625,294.7687072753906,293.76513671875,286.4559326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009637738694436,3.92321396702755e-07,0.0009633815498091,-0.0036472303327172,0.0,0.0,0.0,-0.005676822271198,60.0,7.547910213470459,-0.0,-6.347277548002239e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,301.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.055512782651932e-05,301.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.535890421830118e-05,301.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,7.043176447041333e-05,300.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,9.535890421830118e-05,300.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.000452341599157,286.69732666015625,294.1499938964844,291.9823913574219,291.69537353515625,294.7687072753906,293.76513671875,286.4559326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009637738694436,3.92321396702755e-07,0.0009633815498091,-0.0036472303327172,0.0,0.0,0.0,-0.005676822271198,60.0,7.547910213470459,-0.0,-6.347277548002239e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,301.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.091648826142772e-05,301.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,9.573943680152296e-05,301.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,7.0712820161134e-05,300.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.573943680152296e-05,300.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004541466769296,286.6911315917969,294.1499938964844,292.1112670898437,291.7962646484375,294.723388671875,293.6600341796875,286.45672607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009687101119197,4.932581418870541e-07,0.0009682168602012,-0.0048285913653671,0.0,0.0,0.0,-0.0059059206396341,60.0,7.963247776031494,-0.0,-6.398035878873999e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,301.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.091648826142772e-05,301.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,9.573943680152296e-05,301.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,7.0712820161134e-05,300.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.573943680152296e-05,300.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004541466769296,286.6911315917969,294.1499938964844,292.1112670898437,291.7962646484375,294.723388671875,293.6600341796875,286.45672607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009687101119197,4.932581418870541e-07,0.0009682168602012,-0.0048285913653671,0.0,0.0,0.0,-0.0059059206396341,60.0,7.963247776031494,-0.0,-6.398035878873999e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,301.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,9.133804269367828e-05,301.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.618335752747952e-05,301.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,7.104069663910195e-05,300.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.618335752747952e-05,300.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004562524263747,286.68505859375,294.1499938964844,292.2403564453125,291.8963623046875,294.6806945800781,293.5337219238281,286.4577331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009731993777677,6.107253511800081e-07,0.0009725886629894,-0.0062046544626355,0.0,0.0,0.0,-0.0061662280932068,60.0,8.279800415039062,-0.0,-6.457504753143439e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,301.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,9.133804269367828e-05,301.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,9.618335752747952e-05,301.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,7.104069663910195e-05,300.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.618335752747952e-05,300.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0004562524263747,286.68505859375,294.1499938964844,292.2403564453125,291.8963623046875,294.6806945800781,293.5337219238281,286.4577331542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009731993777677,6.107253511800081e-07,0.0009725886629894,-0.0062046544626355,0.0,0.0,0.0,-0.0061662280932068,60.0,8.279800415039062,-0.0,-6.457504753143439e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,301.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.156876330962405e-05,301.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,9.642631630413234e-05,301.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,7.122015085769817e-05,300.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,9.642631630413234e-05,300.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0004574049089569,286.6820983886719,294.1499938964844,292.3048400878906,291.9459533691406,294.6606140136719,293.4710998535156,286.4583435058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009756588842719,6.750162242497026e-07,0.0009749838500283,-0.0069577693939208,0.0,0.0,0.0,-0.0063087097369134,60.0,8.422259330749512,-0.0,-6.490169113249068e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,301.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,9.180622873827816e-05,301.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.66763836913742e-05,301.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,7.14048437657766e-05,300.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.66763836913742e-05,300.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,0.0004585911228787,286.6791076660156,294.1499938964844,292.3692321777344,291.9952087402344,294.6410217285156,293.4042358398437,286.458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009781887056306,7.411877049889881e-07,0.0009774474892765,-0.0077329035848379,0.0,0.0,0.0,-0.0064553506672382,60.0,8.561203002929688,-0.0,-6.523874418462583e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,301.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.228500857716426e-05,301.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.718055662233382e-05,301.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,7.177722727647051e-05,300.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,9.718055662233382e-05,300.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0004609827301464,286.6732482910156,294.1499938964844,292.4974670410156,292.09246826171875,294.6038818359375,293.28741455078125,286.46044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832895593717,8.746022217565042e-07,0.0009824149310588,-0.0092956805601716,0.0,0.0,0.0,-0.0067510083317756,60.0,8.830000877380371,-0.0,-6.592097179236589e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,301.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.228500857716426e-05,301.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.718055662233382e-05,301.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,7.177722727647051e-05,300.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,9.718055662233382e-05,300.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0004609827301464,286.6732482910156,294.1499938964844,292.4974670410156,292.09246826171875,294.6038818359375,293.28741455078125,286.46044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009832895593717,8.746022217565042e-07,0.0009824149310588,-0.0092956805601716,0.0,0.0,0.0,-0.0067510083317756,60.0,8.830000877380371,-0.0,-6.592097179236589e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.25775821087882e-05,301.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.74886497715488e-05,301.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.20047828508541e-05,300.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.74886497715488e-05,300.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.0004624441789928,286.66748046875,294.1499938964844,292.62469482421875,292.187744140625,294.5685729980469,293.18798828125,286.4620666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864073945209,9.561281331116334e-07,0.0009854512754827,-0.010250617749989,0.0,0.0,0.0,-0.0069316807202994,60.0,9.082948684692385,-0.0,-6.633960225599368e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.25775821087882e-05,301.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.74886497715488e-05,301.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,7.20047828508541e-05,300.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.74886497715488e-05,300.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.0004624441789928,286.66748046875,294.1499938964844,292.62469482421875,292.187744140625,294.5685729980469,293.18798828125,286.4620666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009864073945209,9.561281331116334e-07,0.0009854512754827,-0.010250617749989,0.0,0.0,0.0,-0.0069316807202994,60.0,9.082948684692385,-0.0,-6.633960225599368e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,301.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.280479571316393e-05,301.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,9.772791963769124e-05,301.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,7.2181508585345e-05,300.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,9.772791963769124e-05,300.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.000463579170173,286.66180419921875,294.1499938964844,292.7504577636719,292.2806701660156,294.5358581542969,293.11102294921875,286.46392822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888284839689,1.0194423794018803e-06,0.0009878090349957,-0.0109922178089618,0.0,0.0,0.0,-0.0070719923824071,60.0,9.317922592163086,-0.0,-6.666562768486983e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,301.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.280479571316393e-05,301.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,9.772791963769124e-05,301.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,7.2181508585345e-05,300.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,9.772791963769124e-05,300.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.000463579170173,286.66180419921875,294.1499938964844,292.7504577636719,292.2806701660156,294.5358581542969,293.11102294921875,286.46392822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009888284839689,1.0194423794018803e-06,0.0009878090349957,-0.0109922178089618,0.0,0.0,0.0,-0.0070719923824071,60.0,9.317922592163086,-0.0,-6.666562768486983e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,301.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,9.295409108744934e-05,301.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,9.78851385298185e-05,301.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.229762559290975e-05,300.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.78851385298185e-05,300.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0004643249558284,286.65625,294.1499938964844,292.8743591308594,292.3708190917969,294.5058288574219,293.06304931640625,286.46600341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009904195321723,1.0610445997372151e-06,0.0009893584065139,-0.0114794950932264,0.0,0.0,0.0,-0.0071641886606812,60.0,9.538190841674805,-0.0,-6.688028975077033e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,301.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,9.295409108744934e-05,301.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,9.78851385298185e-05,301.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.229762559290975e-05,300.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.78851385298185e-05,300.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0004643249558284,286.65625,294.1499938964844,292.8743591308594,292.3708190917969,294.5058288574219,293.06304931640625,286.46600341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009904195321723,1.0610445997372151e-06,0.0009893584065139,-0.0114794950932264,0.0,0.0,0.0,-0.0071641886606812,60.0,9.538190841674805,-0.0,-6.688028975077033e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,301.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,9.299944213125856e-05,301.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,9.79328906396404e-05,301.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,7.233289943542331e-05,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,9.79328906396404e-05,300.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004645514709409,286.6535339355469,294.1499938964844,292.9354858398437,292.41473388671875,294.4918518066406,293.0501403808594,286.4671630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909027721732,1.0736815738709993e-06,0.00098982907366,-0.0116275073960423,0.0,0.0,0.0,-0.0071921935304999,60.0,9.642516136169434,-0.0,-6.69455673119046e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,301.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,9.303003025706856e-05,301.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,9.796510130399838e-05,301.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,7.23566918168217e-05,300.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,9.796510130399838e-05,300.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0004647042660508,286.6508178710937,294.1499938964844,292.9960021972656,292.45782470703125,294.478515625,293.04364013671875,286.4683837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009912288514897,1.082204562408151e-06,0.000990146654658,-0.011727332137525,0.0,0.0,0.0,-0.0072110826149582,60.0,9.743328094482422,-0.0,-6.698960675066702e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,301.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.305873390985651e-05,301.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.799533290788533e-05,301.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,7.237901445478201e-05,300.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,9.799533290788533e-05,300.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0004648476606234,286.6455383300781,294.1499938964844,293.114990234375,292.5413513183594,294.4537658691406,293.0480041503906,286.4709777832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915346745401,1.0902020903813536e-06,0.0009904444450512,-0.0118210045620799,0.0,0.0,0.0,-0.0072288061492145,60.0,9.934812545776367,-0.0,-6.703094612703353e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,301.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,9.305873390985651e-05,301.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.799533290788533e-05,301.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,7.237901445478201e-05,300.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,9.799533290788533e-05,300.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.0004648476606234,286.6455383300781,294.1499938964844,293.114990234375,292.5413513183594,294.4537658691406,293.0480041503906,286.4709777832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009915346745401,1.0902020903813536e-06,0.0009904444450512,-0.0118210045620799,0.0,0.0,0.0,-0.0072288061492145,60.0,9.934812545776367,-0.0,-6.703094612703353e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,301.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.307100117439404e-05,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,9.800824773265048e-05,301.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.23885532352142e-05,300.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.800824773265048e-05,300.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004649089241866,286.6403503417969,294.1499938964844,293.2309265136719,292.6209716796875,294.43145751953125,293.0714111328125,286.4738464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916652925312,1.093617697733862e-06,0.000990571686998,-0.0118610095232725,0.0,0.0,0.0,-0.0072363750077784,60.0,10.11462116241455,-0.0,-6.704860311401718e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,301.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,9.307100117439404e-05,301.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,9.800824773265048e-05,301.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.23885532352142e-05,300.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.800824773265048e-05,300.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004649089241866,286.6403503417969,294.1499938964844,293.2309265136719,292.6209716796875,294.43145751953125,293.0714111328125,286.4738464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916652925312,1.093617697733862e-06,0.000990571686998,-0.0118610095232725,0.0,0.0,0.0,-0.0072363750077784,60.0,10.11462116241455,-0.0,-6.704860311401718e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,301.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,9.309007145930082e-05,301.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,9.802832937566563e-05,301.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.240338891278952e-05,300.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,9.802832937566563e-05,300.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0004650041810236,286.6352844238281,294.1499938964844,293.34332275390625,292.69635009765625,294.4114990234375,293.1107177734375,286.4769592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918683208525,1.098930624721106e-06,0.0009907694766297,-0.0119232377037405,0.0,0.0,0.0,-0.0072481492534279,60.0,10.284424781799316,-0.0,-6.707607980160901e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,301.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,9.309007145930082e-05,301.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,9.802832937566563e-05,301.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,7.240338891278952e-05,300.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,9.802832937566563e-05,300.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0004650041810236,286.6352844238281,294.1499938964844,293.34332275390625,292.69635009765625,294.4114990234375,293.1107177734375,286.4769592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009918683208525,1.098930624721106e-06,0.0009907694766297,-0.0119232377037405,0.0,0.0,0.0,-0.0072481492534279,60.0,10.284424781799316,-0.0,-6.707607980160901e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,301.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,9.312652400694788e-05,301.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,9.806671005208044e-05,301.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,7.2431743319612e-05,300.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.806671005208044e-05,300.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.000465186254587,286.6303405761719,294.1499938964844,293.4518737792969,292.76708984375,294.393798828125,293.1628112792969,286.4803161621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922566823661,1.10908717942948e-06,0.000991147593595,-0.0120421964675188,0.0,0.0,0.0,-0.0072706565260887,60.0,10.445616722106934,-0.0,-6.712861022606377e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,301.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,9.312652400694788e-05,301.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,9.806671005208044e-05,301.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,7.2431743319612e-05,300.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.806671005208044e-05,300.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.000465186254587,286.6303405761719,294.1499938964844,293.4518737792969,292.76708984375,294.393798828125,293.1628112792969,286.4803161621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009922566823661,1.10908717942948e-06,0.000991147593595,-0.0120421964675188,0.0,0.0,0.0,-0.0072706565260887,60.0,10.445616722106934,-0.0,-6.712861022606377e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,301.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,9.315154602518304e-05,301.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,9.809306357055902e-05,301.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,7.245120650622994e-05,300.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,9.809306357055902e-05,300.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0004653112846426,286.6279296875,294.1499938964844,293.5045471191406,292.80059814453125,294.38580322265625,293.1929931640625,286.4820861816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009925232734531,1.1160601616211352e-06,0.0009914071997627,-0.0121238660067319,0.0,0.0,0.0,-0.007286109495908,60.0,10.522994041442873,-0.0,-6.716469158618565e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,301.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,9.318030788563192e-05,301.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,9.812335338210688e-05,301.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,7.247357279993594e-05,300.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.812335338210688e-05,300.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0004654549411498,286.6255187988281,294.1499938964844,293.5560913085937,292.83282470703125,294.3783264160156,293.2254333496094,286.4839172363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009928296785801,1.1240738331252942e-06,0.0009917055722326,-0.0122177256271243,0.0,0.0,0.0,-0.007303868420422,60.0,10.59828281402588,-0.0,-6.720616596567197e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,301.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,9.321652032667772e-05,301.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,9.81614794000052e-05,301.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,7.250173803186044e-05,300.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,9.81614794000052e-05,300.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0004656357923522,286.62286376953125,294.1499938964844,293.6124267578125,292.8673095703125,294.3705749511719,293.2640991210937,286.4860534667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932153625413,1.134162971538899e-06,0.0009920812444761,-0.012335892766714,0.0,0.0,0.0,-0.0073262266814708,60.0,10.680009841918944,-0.0,-6.725840506760505e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,301.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.324771963292731e-05,301.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,9.819433762459084e-05,301.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.252600335050374e-05,300.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,9.819433762459084e-05,300.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004657916724681,286.6208190917969,294.1499938964844,293.6556091308594,292.8931884765625,294.3648376464844,293.2958679199219,286.4877624511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009935478447005,1.1428577408878482e-06,0.0009924049954861,-0.0124377282336354,0.0,0.0,0.0,-0.007345494814217,60.0,10.742289543151855,-0.0,-6.730343926619754e-08,0.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,301.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.050000000745058,9.332835179520772e-05,301.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.050000000745058,9.827924804994836e-05,301.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.050000000745058,7.258871482918039e-05,300.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.0,0.050000000745058,9.827924804994836e-05,300.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.050000000745058,0.0004661944403778,286.6162109375,285.4460144042969,293.75,292.9478454589844,294.353271484375,293.3724670410156,286.4918212890625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009944067569449,1.165324079011043e-06,0.0009932414395734,-0.0127008594572544,0.0,0.0,0.0,-0.0073952823877334,60.0,10.876656532287598,-0.0,-6.741986879887919e-08,1.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,301.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.050000000745058,9.332835179520772e-05,301.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.050000000745058,9.827924804994836e-05,301.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.050000000745058,7.258871482918039e-05,300.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.0,0.050000000745058,9.827924804994836e-05,300.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.050000000745058,0.0004661944403778,286.6162109375,285.4460144042969,293.75,292.9478454589844,294.353271484375,293.3724670410156,286.4918212890625,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0009944067569449,1.165324079011043e-06,0.0009932414395734,-0.0127008594572544,0.0,0.0,0.0,-0.0073952823877334,60.0,10.876656532287598,-0.0,-6.741986879887919e-08,1.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,301.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.6345956325531006,0.050000000745058,0.0408895350992679,300.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.6345956325531006,0.050000000745058,0.0430586524307727,301.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.6345956325531006,0.050000000745058,0.031802974641323,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.6345956325531006,0.050000000745058,0.0430586524307727,300.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.6345956325531006,0.050000000745058,0.2042517066001892,286.5003662109375,285.3891296386719,293.7958679199219,292.9736328125,298.36444091796875,299.4206237792969,286.7281494140625,1.0,0.1097120717167854,0.2000000029802322,0.050000000745058,0.8902486562728882,1.0,-0.4353269636631012,5.267312008072622e-05,0.4352742731571197,-0.130991980433464,0.0,0.0,0.0,10.175055503845217,60.0,1627.248291015625,0.0,12.291415214538574,1.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,301.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.631767749786377,0.050000000745058,0.0452549941837787,300.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049377441406,0.631767749786377,0.050000000745058,0.0476556867361068,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.631767749786377,0.050000000745058,0.0351983271539211,300.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.631767749786377,0.050000000745058,0.0476556867361068,300.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.631767749786377,0.050000000745058,0.2260580658912658,287.5354309082031,285.3322448730469,293.8417358398437,292.99932861328125,298.9364929199219,301.00946044921875,288.5110168457031,1.0,0.1210951060056686,0.4000000059604645,0.050000000745058,0.7804973721504211,1.0,-0.4821983873844147,6.177384784677997e-05,0.4821366369724273,-0.1420915722846985,0.0,0.0,0.0,12.486040115356444,60.0,3425.56396484375,0.0,16.68805694580078,1.0,283.28399658203125,284.4049377441406,295.171630859375,295.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.107933051837235e-21,-4.553966929815401e-21,-4.5539665259186174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,301.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0456775315105915,300.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0481006391346454,301.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0355269685387611,300.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0481006391346454,300.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.2281687259674072,289.5023193359375,285.2183837890625,293.9335632324219,293.0505065917969,298.92901611328125,301.0171203613281,288.60321044921875,1.0,0.1406189650297165,0.800000011920929,0.050000000745058,0.5609947443008423,1.0,-0.4867023527622223,9.258573845727368e-05,0.4866097867488861,-0.1428536921739578,1.0,1.0,0.0,19.949478149414062,60.0,12758.9306640625,0.0,23.19389533996582,1.0,283.2718200683594,288.4227905273437,296.1109924316406,296.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,1487.1737060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408430993556976,1.0,0.0,0.0,0.8115601539611816,0.8115626573562622,4.9910259036778384e-08,4.254316329956055,4.254306316375732,9.884526662062854e-06,0.0,0.0,-0.0,5396.75048828125,0.0,16.75305938720703,1893.8126220703125,0.0,0.0,0.208842471241951,1.0,0.0,3.0,1.0,0.0
