time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906640,301.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0456775315105915,300.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0481006391346454,301.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0355269685387611,300.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.0481006391346454,300.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.5715389847755432,0.050000000745058,0.2281687259674072,289.5023193359375,285.2183837890625,293.9335632324219,293.0505065917969,298.92901611328125,301.0171203613281,288.60321044921875,1.0,0.1406189650297165,0.800000011920929,0.050000000745058,0.5609947443008423,1.0,-0.4867023527622223,9.258573845727368e-05,0.4866097867488861,-0.1428536921739578,1.0,1.0,0.0,19.949478149414062,60.0,12758.9306640625,0.0,23.19389533996582,1.0,283.2718200683594,288.4227905273437,296.1109924316406,296.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,1487.1737060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408430993556976,1.0,0.0,0.0,0.8115601539611816,0.8115626573562622,4.9910259036778384e-08,4.254316329956055,4.254306316375732,9.884526662062854e-06,0.0,0.0,-0.0,5396.75048828125,0.0,16.75305938720703,1893.8126220703125,0.0,0.0,0.208842471241951,1.0,0.0,3.0,1.0,0.0
17906700,301.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.5502703785896301,0.050000000745058,0.0458107069134712,300.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.5502703785896301,0.050000000745058,0.048240877687931,301.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.5502703785896301,0.050000000745058,0.0356305502355098,300.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.5502703785896301,0.050000000745058,0.048240877687931,300.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9570007324219,0.5502703785896301,0.050000000745058,0.2288339585065841,287.7993469238281,285.1614074707031,293.9794921875,293.075927734375,298.9230041503906,300.9855651855469,287.0692749023437,1.0,0.1490796953439712,1.0,0.050000000745058,0.4512434303760528,1.0,-0.4881208539009094,0.0001574251073179,0.4879634380340576,-0.1429874747991562,1.0,1.0,0.0,23.508913040161133,60.0,13124.57421875,0.0,26.36369514465332,1.0,283.2257080078125,286.6683044433594,297.0571594238281,297.8324279785156,293.1499938964844,293.1499938964844,283.1499938964844,2674.7763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1869052648544311,1.0,0.0,0.0,1.0893460512161257,1.089348077774048,7.95370524997452e-08,4.265539646148682,4.265530109405518,9.789209798327649e-06,0.0,0.0,-0.0,5479.876953125,0.0,39.59260177612305,1895.384765625,0.0,0.0,0.2764863669872284,1.0,0.0,3.0,1.0,0.0
17906760,300.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.5342867970466614,0.050000000745058,0.0459334775805473,300.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.5342867970466614,0.050000000745058,0.0483701638877391,300.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.5342867970466614,0.050000000745058,0.0357260406017303,300.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.5342867970466614,0.050000000745058,0.0483701638877391,300.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.5342867970466614,0.050000000745058,0.2294472455978393,286.5816650390625,285.1044311523437,294.02545166015625,293.10125732421875,298.9144897460937,300.9503173828125,286.1468200683594,1.0,0.156767725944519,1.0,0.050000000745058,0.3609947264194488,1.0,-0.4894283413887024,0.0002956814423669,0.489132672548294,-0.1430184096097946,1.0,1.0,0.0,26.79327392578125,60.0,12923.8984375,0.0,29.43661499023437,1.0,283.1911926269531,285.7287292480469,297.4208374023437,298.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,4066.73095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469072580337524,1.0,0.0,0.0,1.3432185649871826,1.343221664428711,1.2040301555771293e-07,4.265914440155029,4.265904426574707,9.786012924450915e-06,0.0,0.0,-0.0,5465.390625,0.0,74.18372344970703,1895.435791015625,0.0,189.5891876220703,0.3410993218421936,1.0,0.0,3.0,1.0,0.0
17906820,300.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0461079664528369,300.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0485539101064205,300.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0358617529273033,300.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0485539101064205,300.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.2303188443183899,285.48114013671875,284.9904479980469,294.11737060546875,293.151611328125,298.8988952636719,300.8818664550781,285.3460998535156,1.0,0.1705369800329208,1.0,0.050000000745058,0.1804973632097244,1.0,-0.491816759109497,0.0013728671474382,0.4904439151287079,-0.1426072120666504,1.0,1.0,0.0,31.46234703063965,60.0,12765.1650390625,0.0,35.33617401123047,1.0,283.15838623046875,284.9013671875,296.83203125,298.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,7394.69677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490981251001358,1.0,0.0,0.0,1.81127405166626,1.8112796545028689,2.189081413916938e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.2099609375,0.0,181.89376831054688,1895.4371337890625,0.0,480.0194396972656,0.4549733400344848,1.0,0.0,3.0,1.0,0.0
17906880,300.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0461079664528369,300.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0485539101064205,300.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0358617529273033,300.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.0485539101064205,300.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.5163754224777222,0.050000000745058,0.2303188443183899,285.48114013671875,284.9904479980469,294.11737060546875,293.151611328125,298.8988952636719,300.8818664550781,285.3460998535156,1.0,0.1705369800329208,1.0,0.050000000745058,0.1804973632097244,1.0,-0.491816759109497,0.0013728671474382,0.4904439151287079,-0.1426072120666504,1.0,1.0,0.0,31.46234703063965,60.0,12765.1650390625,0.0,35.33617401123047,1.0,283.15838623046875,284.9013671875,296.83203125,298.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,7394.69677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490981251001358,1.0,0.0,0.0,1.81127405166626,1.8112796545028689,2.189081413916938e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.2099609375,0.0,181.89376831054688,1895.4371337890625,0.0,480.0194396972656,0.4549733400344848,1.0,0.0,3.0,1.0,0.0
17906940,300.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.5150845050811768,0.050000000745058,0.0041939159855246,300.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.5150845050811768,0.050000000745058,0.0044163954444229,300.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.5150845050811768,0.050000000745058,0.0032619345001876,300.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.5150845050811768,0.050000000745058,0.0044163954444229,300.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.5150845050811768,0.050000000745058,0.0209494773298501,285.1705017089844,284.95001220703125,294.1904602050781,293.1913452148437,298.640380859375,300.84185791015625,284.5917358398437,1.0,0.1941257864236831,1.0,0.050000000745058,0.0370141714811325,1.0,-0.0437096133828163,0.0289169866591691,0.0147926276549696,0.0037792846560478,1.0,1.0,0.0,0.3917105495929718,60.0,7100.552734375,0.0,4.495670795440674,1.0,283.1517333984375,284.1219787597656,296.3499755859375,297.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,10213.671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035630464553833,1.0,0.0,0.0,2.128702163696289,2.1287100315093994,3.0235921144594613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.617431640625,0.0,295.26397705078125,1895.4371337890625,0.0,517.97314453125,0.529128909111023,1.0,0.0,3.0,1.0,0.0
17907000,300.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.4828959703445434,0.050000000745058,0.0029439604841172,300.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.4828959703445434,0.050000000745058,0.00310013233684,300.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.4828959703445434,0.050000000745058,0.0022897471208125,300.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.4828959703445434,0.050000000745058,0.00310013233684,300.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.4828959703445434,0.050000000745058,0.0147056924179196,285.15142822265625,284.95001220703125,294.20928955078125,293.2015380859375,298.2098388671875,300.842529296875,284.13934326171875,1.0,0.2001370340585708,1.0,0.050000000745058,0.0,1.0,-0.031345184892416,0.0310333613306283,0.0003118225722573,0.0084551777690649,1.0,1.0,0.0,0.2408875077962875,60.0,5044.76171875,-0.0,3.3731393814086914,1.0,283.151123046875,283.805419921875,296.19940185546875,297.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,10877.7138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907031059265136,1.0,0.0,0.0,2.1968114376068115,2.19681978225708,3.220171151951945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2377.53466796875,0.0,324.5220031738281,1895.4371337890625,0.0,479.2134704589844,0.5485442876815796,1.0,0.0,3.0,1.0,0.0
17907060,301.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0038516533095389,300.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0040559764020144,300.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0029957303777337,300.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0040559764020144,300.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0192398056387901,284.9097900390625,284.95001220703125,294.3012390136719,293.2509460449219,296.3528747558594,300.856201171875,283.29913330078125,1.0,0.2292352467775344,1.0,0.050000000745058,0.0,1.0,-0.0409324057400226,0.0407500863075256,0.0001823200873332,0.0154691971838474,0.9440715909004213,0.9440715909004213,0.0,0.3502630889415741,80.0,1565.0767822265625,-0.0,5.800429344177246,1.0,283.1501159667969,283.31005859375,295.4649963378906,295.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,14561.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277933001518249,1.0,0.0,0.0,2.498485326766968,2.498496055603028,4.165306393133506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.840087890625,0.0,479.929931640625,1895.4371337890625,0.0,160.11305236816406,0.6218908429145813,1.0,0.0,3.0,1.0,0.0
17907120,301.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0038516533095389,300.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0040559764020144,300.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0029957303777337,300.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0040559764020144,300.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5068855285644531,0.050000000745058,0.0192398056387901,284.9097900390625,284.95001220703125,294.3012390136719,293.2509460449219,296.3528747558594,300.856201171875,283.29913330078125,1.0,0.2292352467775344,1.0,0.050000000745058,0.0,1.0,-0.0409324057400226,0.0407500863075256,0.0001823200873332,0.0154691971838474,0.9440715909004213,0.9440715909004213,0.0,0.3502630889415741,80.0,1565.0767822265625,-0.0,5.800429344177246,1.0,283.1501159667969,283.31005859375,295.4649963378906,295.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,14561.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277933001518249,1.0,0.0,0.0,2.498485326766968,2.498496055603028,4.165306393133506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.840087890625,0.0,479.929931640625,1895.4371337890625,0.0,160.11305236816406,0.6218908429145813,1.0,0.0,3.0,1.0,0.0
17907180,301.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3801072537899017,0.0052350382320582,300.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3618243336677551,0.0055127474479377,301.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.373553603887558,0.0040716966614127,300.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3408526182174682,0.0055127474479377,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3358912169933319,0.0261500999331474,284.3812561035156,284.95001220703125,294.39312744140625,293.2998352050781,295.2240295410156,300.89208984375,283.1766967773437,1.0,0.2680146098136902,1.0,0.050000000745058,0.0,1.0,-0.0555948801338672,0.0553470849990844,0.0002477950765751,0.0259780976921319,0.4011494219303131,0.4011494219303131,0.0,0.5176452398300171,100.0,1280.2723388671875,-0.0,10.722654342651367,1.0,283.1500244140625,283.3243713378906,295.3649597167969,295.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,51450.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1375431716442108,1.0,0.0,0.0,1.5613824129104614,1.5613948106765747,1.6267169655748148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,434.0540466308594,0.0,263.6058044433594,1895.4371337890625,0.0,0.0,0.4889870285987854,1.0,0.0,3.0,1.0,0.0
17907240,301.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3801072537899017,0.0052350382320582,300.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3618243336677551,0.0055127474479377,301.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.373553603887558,0.0040716966614127,300.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3408526182174682,0.0055127474479377,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.538453221321106,0.3358912169933319,0.0261500999331474,284.3812561035156,284.95001220703125,294.39312744140625,293.2998352050781,295.2240295410156,300.89208984375,283.1766967773437,1.0,0.2680146098136902,1.0,0.050000000745058,0.0,1.0,-0.0555948801338672,0.0553470849990844,0.0002477950765751,0.0259780976921319,0.4011494219303131,0.4011494219303131,0.0,0.5176452398300171,100.0,1280.2723388671875,-0.0,10.722654342651367,1.0,283.1500244140625,283.3243713378906,295.3649597167969,295.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,51450.390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1375431716442108,1.0,0.0,0.0,1.5613824129104614,1.5613948106765747,1.6267169655748148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,434.0540466308594,0.0,263.6058044433594,1895.4371337890625,0.0,0.0,0.4889870285987854,1.0,0.0,3.0,1.0,0.0
17907300,301.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.5569704174995422,0.4070149064064026,0.0061620394699275,300.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.5569704174995422,0.3866241872310638,0.0064889243803918,301.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.5569704174995422,0.3996601998806,0.0047926972620189,300.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.5569704174995422,0.364644706249237,0.0064889243803918,300.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.5569704174995422,0.3600144684314728,0.0307806618511676,284.06610107421875,284.95001220703125,294.4390563964844,293.3240661621094,294.90087890625,300.9183349609375,283.1745300292969,1.0,0.2910265028476715,1.0,0.050000000745058,0.0,1.0,-0.0654338672757148,0.0651420503854751,0.000291818549158,0.0330842696130275,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6303917765617371,100.0,919.8988037109376,-0.0,14.869406700134276,1.0,283.1499938964844,283.5351867675781,295.2958374023437,295.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,50041.88671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0302953459322452,1.0,0.0,0.0,0.3123466372489929,0.3439522981643677,6.9765615506867115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,202.80172729492188,0.0,36.58934783935547,1895.4371337890625,0.0,0.0,0.3602814972400665,1.0,0.0,3.0,1.0,0.0
17907360,301.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.5877907872200012,0.4336602091789245,0.0080433115363121,300.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.5877907872200012,0.4112216830253601,0.0084699941799044,301.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.5877907872200012,0.4254752397537231,0.0062559088692069,300.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.5877907872200012,0.388128787279129,0.0084699941799044,300.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.5877907872200012,0.3839100003242492,0.0401780046522617,283.76239013671875,284.95001220703125,294.4849853515625,293.3481750488281,294.8125915527344,300.9493103027344,283.2069396972656,1.0,0.3164061903953552,1.0,0.050000000745058,0.0297910626977682,1.0,-0.0854401811957359,0.076730728149414,0.0087094539776444,0.0392129942774772,5.551115123125783e-17,5.551115123125783e-17,0.0,0.8582203388214111,120.0,908.2579956054688,-0.0,22.91122817993164,1.0,283.1499938964844,283.6993408203125,295.1999816894531,295.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,36785.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0004731702792923,0.3580547571182251,8.972713197441529e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.554649353027344,0.0,27.33521842956543,1895.4371337890625,0.0,0.0,0.3089574873447418,1.0,0.0,3.0,1.0,0.0
17907420,301.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7657486200332642,0.4652263522148132,0.0388829186558723,300.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7657486200332642,0.4410825073719024,0.0409455858170986,301.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7657486200332642,0.4559681117534637,0.0302422698587179,300.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7657486200332642,0.4159644544124603,0.0409455858170986,300.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.7657486200332642,0.4121525287628174,0.1942282319068908,283.41162109375,284.95001220703125,294.5437316894531,293.3787841796875,297.9864807128906,301.008544921875,283.712646484375,1.0,0.3511996865272522,1.0,0.050000000745058,0.0679236203432083,1.0,-0.414582759141922,0.0876479223370552,0.326934814453125,-0.0382115207612514,5.551115123125783e-17,5.551115123125783e-17,0.0,4.681950569152832,120.0,2359.35546875,0.0,132.93458557128906,1.0,283.1492004394531,283.6995544433594,295.0514831542969,295.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,27937.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.490235783625394e-05,0.4134933352470398,4.72222467292477e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1694590896368026,0.0,24.195158004760746,1895.4371337890625,0.0,0.0,0.2785468101501465,1.0,0.0,3.0,1.0,0.0
17907480,301.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8856135010719299,0.475799947977066,0.0960814282298088,300.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8856135010719299,0.4528779983520508,0.101178377866745,300.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8856135010719299,0.4670593440532684,0.0747300013899803,300.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8856135010719299,0.426356703042984,0.101178377866745,300.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8856135010719299,0.4223347008228302,0.4799466431140899,285.3158264160156,284.95001220703125,294.5767822265625,293.3959045410156,299.2318420410156,300.9672546386719,286.960205078125,1.0,0.36970055103302,1.0,0.050000000745058,0.0893731862306594,1.0,-1.0238404273986816,0.0737485662102699,0.95009183883667,-0.18809375166893,5.551115123125783e-17,5.551115123125783e-17,0.0,13.585404396057127,140.0,6388.8779296875,0.0,345.39862060546875,1.0,283.14910888671875,283.6995849609375,294.9718933105469,295.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,25542.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.267961099278181e-05,0.4319323003292084,4.300726170591157e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445041447877884,0.0,23.202730178833008,1895.4371337890625,0.0,0.0,0.2659766972064972,1.0,0.0,3.0,1.0,0.0
17907540,300.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4897344708442688,0.1988731473684311,300.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4730274975299835,0.2094230055809021,300.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.484630823135376,0.1546791195869445,300.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4431802034378052,0.2094230055809021,300.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4353657960891723,0.9934125542640686,289.1386108398437,284.95001220703125,294.66845703125,293.4429931640625,299.2637023925781,300.62554931640625,289.14630126953125,1.0,0.4167921543121338,1.0,0.050000000745058,0.1489553153514862,1.0,-2.1193976402282715,0.023645969107747,2.0957517623901367,-0.4589971601963043,1.0,1.0,0.0,42.15870666503906,160.0,33022.10546875,0.0,864.8685302734375,1.0,283.1499938964844,287.89422607421875,297.04522705078125,298.2618713378906,293.1499938964844,293.1499938964844,283.1499938964844,6286.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0812564939260482,1.0,0.0,0.0,1.6700807809829712,1.6702262163162231,1.861094318655887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.71826171875,0.0,142.6038360595703,1895.4371337890625,0.0,0.0,0.4208536446094513,1.0,0.0,3.0,1.0,0.0
17907600,300.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4897344708442688,0.1988731473684311,300.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4730274975299835,0.2094230055809021,300.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.484630823135376,0.1546791195869445,300.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4431802034378052,0.2094230055809021,300.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.13702392578125,0.9867634177207948,0.4353657960891723,0.9934125542640686,289.1386108398437,284.95001220703125,294.66845703125,293.4429931640625,299.2637023925781,300.62554931640625,289.14630126953125,1.0,0.4167921543121338,1.0,0.050000000745058,0.1489553153514862,1.0,-2.1193976402282715,0.023645969107747,2.0957517623901367,-0.4589971601963043,1.0,1.0,0.0,42.15870666503906,160.0,33022.10546875,0.0,864.8685302734375,1.0,283.1499938964844,287.89422607421875,297.04522705078125,298.2618713378906,293.1499938964844,293.1499938964844,283.1499938964844,6286.73046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0812564939260482,1.0,0.0,0.0,1.6700807809829712,1.6702262163162231,1.861094318655887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.71826171875,0.0,142.6038360595703,1895.4371337890625,0.0,0.0,0.4208536446094513,1.0,0.0,3.0,1.0,0.0
17907660,300.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.5056121349334717,0.1417576968669891,300.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4904335439205169,0.1492776870727539,300.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.5011900067329407,0.1102559864521026,300.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4576950669288635,0.1492776870727539,299.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4441573023796081,0.7081090211868286,288.106201171875,284.95001220703125,294.7600402832031,293.4894104003906,299.0888977050781,300.33807373046875,287.9339294433594,1.0,0.480991780757904,1.0,0.050000000745058,0.0893731862306594,1.0,-1.5134527683258057,0.1125221773982048,1.400930643081665,-0.2263090312480926,1.0,1.0,0.0,24.37419319152832,180.0,30720.00390625,0.0,849.283447265625,1.0,283.1499938964844,286.91998291015625,298.43023681640625,300.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,9861.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571914911270142,1.0,0.0,0.0,2.091724395751953,2.0917320251464844,2.919458381711593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.18310546875,0.0,280.1425476074219,1895.4371337890625,0.0,717.2335205078125,0.5232131481170654,1.0,0.0,3.0,1.0,0.0
17907720,300.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.5056121349334717,0.1417576968669891,300.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4904335439205169,0.1492776870727539,300.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.5011900067329407,0.1102559864521026,300.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4576950669288635,0.1492776870727539,299.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366271972656,0.945134937763214,0.4441573023796081,0.7081090211868286,288.106201171875,284.95001220703125,294.7600402832031,293.4894104003906,299.0888977050781,300.33807373046875,287.9339294433594,1.0,0.480991780757904,1.0,0.050000000745058,0.0893731862306594,1.0,-1.5134527683258057,0.1125221773982048,1.400930643081665,-0.2263090312480926,1.0,1.0,0.0,24.37419319152832,180.0,30720.00390625,0.0,849.283447265625,1.0,283.1499938964844,286.91998291015625,298.43023681640625,300.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,9861.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571914911270142,1.0,0.0,0.0,2.091724395751953,2.0917320251464844,2.919458381711593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.18310546875,0.0,280.1425476074219,1895.4371337890625,0.0,717.2335205078125,0.5232131481170654,1.0,0.0,3.0,1.0,0.0
17907780,300.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5594515800476074,0.0264611970633268,300.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5347318649291992,0.0278649143874645,300.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5487975478172302,0.020580930635333,300.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.4992973804473877,0.0278649143874645,300.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.4820043742656708,0.1321791559457779,285.8789367675781,284.95001220703125,294.8514709472656,293.5350952148437,296.52294921875,300.3724365234375,285.0405578613281,1.0,0.5687946081161499,1.0,0.050000000745058,0.0297910626977682,1.0,-0.2810794115066528,0.2394822537899017,0.0415971390902996,0.1716472208499908,1.0,1.0,0.0,3.3279671669006348,200.0,10012.494140625,0.0,242.86422729492188,1.0,283.1499938964844,284.2376403808594,297.0054931640625,298.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,13313.8896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622358560562134,1.0,0.0,0.0,2.4303927421569824,2.430402994155884,3.9413615127159574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.21435546875,0.0,439.435791015625,1895.4371337890625,0.0,1326.4305419921875,0.6053009033203125,1.0,0.0,3.0,1.0,0.0
17907840,300.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5594515800476074,0.0264611970633268,300.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5347318649291992,0.0278649143874645,300.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.5487975478172302,0.020580930635333,300.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.4992973804473877,0.0278649143874645,300.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7207117080688477,0.4820043742656708,0.1321791559457779,285.8789367675781,284.95001220703125,294.8514709472656,293.5350952148437,296.52294921875,300.3724365234375,285.0405578613281,1.0,0.5687946081161499,1.0,0.050000000745058,0.0297910626977682,1.0,-0.2810794115066528,0.2394822537899017,0.0415971390902996,0.1716472208499908,1.0,1.0,0.0,3.3279671669006348,200.0,10012.494140625,0.0,242.86422729492188,1.0,283.1499938964844,284.2376403808594,297.0054931640625,298.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,13313.8896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622358560562134,1.0,0.0,0.0,2.4303927421569824,2.430402994155884,3.9413615127159574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.21435546875,0.0,439.435791015625,1895.4371337890625,0.0,1326.4305419921875,0.6053009033203125,1.0,0.0,3.0,1.0,0.0
17907900,300.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7208583950996399,0.5909960865974426,0.0264959875494241,300.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7208583950996399,0.5618455410003662,0.0279015507549047,300.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7208583950996399,0.5773215293884277,0.0206079892814159,300.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7208583950996399,0.5250054597854614,0.0279015507549047,300.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7208583950996399,0.5068454742431641,0.1323529481887817,284.9256896972656,284.95001220703125,294.89715576171875,293.55767822265625,295.15972900390625,300.44940185546875,284.2354431152344,1.0,0.6156527996063232,1.0,0.050000000745058,0.0,1.0,-0.2806974649429321,0.2790120840072632,0.0016853803535923,0.1920986473560333,0.8359254598617554,0.8359254598617554,0.0,3.16408371925354,200.0,8076.08154296875,-0.0,285.7442932128906,1.0,283.1499938964844,283.92242431640625,296.3439025878906,297.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,16008.3115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044859886169434,1.0,0.0,0.0,2.567099094390869,2.567110776901245,4.397224415697565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.17529296875,0.0,523.9136962890625,1895.4371337890625,0.0,954.0663452148438,0.6356503367424011,1.0,0.0,3.0,1.0,0.0
17907960,300.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7362151145935059,0.6197814345359802,0.030381204560399,300.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7362151145935059,0.5874809622764587,0.0319928713142871,300.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7362151145935059,0.603919506072998,0.0236298255622386,300.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7362151145935059,0.5493214726448059,0.0319928713142871,300.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.7362151145935059,0.5305968523025513,0.1517604142427444,284.22802734375,284.95001220703125,294.9427795410156,293.5800476074219,294.9696960449219,300.522216796875,284.0592956542969,1.0,0.6647030115127563,1.0,0.050000000745058,0.0,1.0,-0.3226626813411712,0.3211542665958404,0.0015084182377904,0.2231170535087585,0.2321928590536117,0.2321928590536117,0.0,3.661834716796875,220.0,6532.65478515625,-0.0,382.1880798339844,1.0,283.1499938964844,284.1952514648437,295.9425964355469,296.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,62367.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178434252738953,1.0,0.0,0.0,1.1040602922439575,1.1040730476379397,8.133529405540686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1864.98486328125,0.0,176.13287353515625,1895.4371337890625,0.0,564.8013305664062,0.4483247101306915,1.0,0.0,3.0,1.0,0.0
17908020,300.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6725024580955505,0.0393791198730468,300.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6354270577430725,0.041468109935522,300.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6532686948776245,0.0306282062083482,300.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.594721794128418,0.041468109935522,300.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.5751213431358337,0.1967068612575531,285.31951904296875,284.95001220703125,295.03387451171875,293.6242370605469,295.0480651855469,300.608154296875,286.01129150390625,1.0,0.7696733474731445,1.0,0.050000000745058,0.0,1.0,-0.4182645976543426,0.4162459969520569,0.0020186030305922,0.2938567399978637,0.6228893399238586,0.6228893399238586,0.0,4.835955619812012,240.0,10451.611328125,-0.0,665.2780151367188,1.0,283.1499938964844,286.574462890625,295.5072326660156,295.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,26994.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801664471626282,1.0,0.0,0.0,0.7823533415794373,0.8966068029403687,4.084127880332744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.345947265625,0.0,65.4195327758789,1895.4371337890625,0.0,21.5730209350586,0.3374145030975342,1.0,0.0,3.0,1.0,0.0
17908080,300.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6725024580955505,0.0393791198730468,300.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6354270577430725,0.041468109935522,300.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.6532686948776245,0.0306282062083482,300.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.594721794128418,0.041468109935522,300.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7673586010932922,0.5751213431358337,0.1967068612575531,285.31951904296875,284.95001220703125,295.03387451171875,293.6242370605469,295.0480651855469,300.608154296875,286.01129150390625,1.0,0.7696733474731445,1.0,0.050000000745058,0.0,1.0,-0.4182645976543426,0.4162459969520569,0.0020186030305922,0.2938567399978637,0.6228893399238586,0.6228893399238586,0.0,4.835955619812012,240.0,10451.611328125,-0.0,665.2780151367188,1.0,283.1499938964844,286.574462890625,295.5072326660156,295.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,26994.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801664471626282,1.0,0.0,0.0,0.7823533415794373,0.8966068029403687,4.084127880332744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.345947265625,0.0,65.4195327758789,1895.4371337890625,0.0,21.5730209350586,0.3374145030975342,1.0,0.0,3.0,1.0,0.0
17908140,300.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.7209174036979675,0.0495876222848892,300.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6801552176475525,0.0522181540727615,300.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6991370320320129,0.0385681502521038,300.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6369206309318542,0.0522181540727615,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6163656115531921,0.2477004379034042,285.1537475585937,284.95001220703125,295.1247863769531,293.6675720214844,295.1425476074219,300.6388244628906,285.012451171875,1.0,0.8837264180183411,1.0,0.050000000745058,0.0,1.0,-0.5267199277877808,0.5240635275840759,0.0026563971769064,0.3741124868392944,0.873306930065155,0.873306930065155,0.0,6.217433452606201,260.0,13237.34375,-0.0,1106.9549560546875,1.0,283.1499938964844,284.80877685546875,296.701171875,297.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,9363.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306129902601242,1.0,0.0,0.0,1.9366271495819087,1.936639428138733,2.502565337181295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1806640625,0.0,225.94386291503903,1895.4371337890625,0.0,126.031982421875,0.4866632521152496,1.0,0.0,3.0,1.0,0.0
17908200,300.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.7209174036979675,0.0495876222848892,300.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6801552176475525,0.0522181540727615,300.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6991370320320129,0.0385681502521038,300.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6369206309318542,0.0522181540727615,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.797734260559082,0.6163656115531921,0.2477004379034042,285.1537475585937,284.95001220703125,295.1247863769531,293.6675720214844,295.1425476074219,300.6388244628906,285.012451171875,1.0,0.8837264180183411,1.0,0.050000000745058,0.0,1.0,-0.5267199277877808,0.5240635275840759,0.0026563971769064,0.3741124868392944,0.873306930065155,0.873306930065155,0.0,6.217433452606201,260.0,13237.34375,-0.0,1106.9549560546875,1.0,283.1499938964844,284.80877685546875,296.701171875,297.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,9363.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306129902601242,1.0,0.0,0.0,1.9366271495819087,1.936639428138733,2.502565337181295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1806640625,0.0,225.94386291503903,1895.4371337890625,0.0,126.031982421875,0.4866632521152496,1.0,0.0,3.0,1.0,0.0
17908260,300.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7648168802261353,0.0582411363720893,300.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7210948467254639,0.0613307207822799,300.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7409594058990479,0.0452986620366573,300.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.6752922534942627,0.0613307207822799,300.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.6533987522125244,0.2909265458583832,285.0238037109375,284.95001220703125,295.2154846191406,293.7100524902344,295.2361145019531,300.619140625,285.1082458496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6424852609634399,0.6390628218650818,0.0034223936963826,0.4602931439876556,0.814807653427124,0.814807653427124,0.0,7.6392693519592285,280.0,15504.2275390625,-0.0,1682.5247802734375,1.0,283.1499938964844,284.9308166503906,297.0692749023437,298.1211242675781,293.1499938964844,293.1499938964844,283.1499938964844,16396.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851536810398102,1.0,0.0,0.0,2.068312644958496,2.068321228027344,2.854472143098974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.56396484375,0.0,299.4770202636719,1895.4371337890625,0.0,250.33502197265625,0.5248042941093445,1.0,0.0,3.0,1.0,0.0
17908320,300.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7648168802261353,0.0582411363720893,300.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7210948467254639,0.0613307207822799,300.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.7409594058990479,0.0452986620366573,300.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.6752922534942627,0.0613307207822799,300.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8189318180084229,0.6533987522125244,0.2909265458583832,285.0238037109375,284.95001220703125,295.2154846191406,293.7100524902344,295.2361145019531,300.619140625,285.1082458496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6424852609634399,0.6390628218650818,0.0034223936963826,0.4602931439876556,0.814807653427124,0.814807653427124,0.0,7.6392693519592285,280.0,15504.2275390625,-0.0,1682.5247802734375,1.0,283.1499938964844,284.9308166503906,297.0692749023437,298.1211242675781,293.1499938964844,293.1499938964844,283.1499938964844,16396.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851536810398102,1.0,0.0,0.0,2.068312644958496,2.068321228027344,2.854472143098974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.56396484375,0.0,299.4770202636719,1895.4371337890625,0.0,250.33502197265625,0.5248042941093445,1.0,0.0,3.0,1.0,0.0
17908380,300.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.8084036707878113,0.0606911778450012,300.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7611099481582642,0.0639107301831245,300.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7819944620132446,0.0472042486071586,300.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7126927375793457,0.0639107301831245,300.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.6891291737556458,0.3031649887561798,285.14727783203125,284.95001220703125,295.305908203125,293.75164794921875,295.3262939453125,300.5902404785156,285.1219482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630012214183807,1.0,1.0,0.0,7.813064098358154,300.0,16322.884765625,0.0,1768.9365234375,1.0,283.1499938964844,284.7795104980469,297.1082458496094,298.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,13138.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613879024982452,1.0,0.0,0.0,2.4161593914031982,2.4161694049835205,3.895332270076324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.89794921875,0.0,431.6598815917969,1895.4371337890625,0.0,401.5553283691406,0.6012944579124451,1.0,0.0,3.0,1.0,0.0
17908440,300.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.8084036707878113,0.0606911778450012,300.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7611099481582642,0.0639107301831245,300.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7819944620132446,0.0472042486071586,300.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.7126927375793457,0.0639107301831245,300.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8241147994995117,0.6891291737556458,0.3031649887561798,285.14727783203125,284.95001220703125,295.305908203125,293.75164794921875,295.3262939453125,300.5902404785156,285.1219482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466870903968811,0.6432350277900696,0.003452064236626,0.4630012214183807,1.0,1.0,0.0,7.813064098358154,300.0,16322.884765625,0.0,1768.9365234375,1.0,283.1499938964844,284.7795104980469,297.1082458496094,298.3441467285156,293.1499938964844,293.1499938964844,283.1499938964844,13138.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613879024982452,1.0,0.0,0.0,2.4161593914031982,2.4161694049835205,3.895332270076324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.89794921875,0.0,431.6598815917969,1895.4371337890625,0.0,401.5553283691406,0.6012944579124451,1.0,0.0,3.0,1.0,0.0
