time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908500,300.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8241149187088013,0.8306409120559692,0.0606912560760974,300.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8241149187088013,0.781306803226471,0.0639108121395111,300.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8241149187088013,0.8027623891830444,0.0472043082118034,300.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8241149187088013,0.7315733432769775,0.0639108121395111,300.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8241149187088013,0.7071411609649658,0.3031653761863708,285.0828857421875,284.95001220703125,295.3510437011719,293.7720642089844,295.37115478515625,300.5803527832031,285.0609741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466867327690125,0.6432346701622009,0.0034520616754889,0.4631304442882538,1.0,1.0,0.0,7.81449556350708,300.0,16419.65234375,0.0,1768.9390869140625,1.0,283.1499938964844,284.6985168457031,297.0402526855469,298.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,14690.12890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839450120925903,1.0,0.0,0.0,2.552884101867676,2.5528953075408936,4.348660809228022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.83935546875,0.0,509.285400390625,1895.4371337890625,0.0,460.0510559082031,0.6317556500434875,1.0,0.0,3.0,1.0,0.0
17908560,300.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8241148591041565,0.8530491590499878,0.0606912150979042,300.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8241148591041565,0.8015862107276917,0.0639107674360275,300.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8241148591041565,0.8236272931098938,0.047204278409481,300.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8241148591041565,0.7505345344543457,0.0639107674360275,300.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8241148591041565,0.7252320051193237,0.3031651675701141,285.0323486328125,284.95001220703125,295.3961181640625,293.7922668457031,295.4159240722656,300.57244873046875,285.0165405273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646686315536499,0.6432342529296875,0.0034520586486905,0.4632607400417328,1.0,1.0,0.0,7.815931797027588,320.0,16491.33203125,0.0,1768.9378662109375,1.0,283.1499938964844,284.640625,296.963134765625,298.2379150390625,293.1499938964844,293.1499938964844,283.1499938964844,15935.8798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957151114940643,1.0,0.0,0.0,2.6589629650115967,2.658975124359131,4.7175655026876484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.80517578125,0.0,575.444091796875,1895.4371337890625,0.0,493.9525146484375,0.660232424736023,1.0,0.0,3.0,1.0,0.0
17908620,300.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8241147398948669,0.8855429291725159,0.0606911517679691,300.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8241147398948669,0.830907940864563,0.0639107078313827,300.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8241147398948669,0.8538033366203308,0.0472042299807071,300.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8241147398948669,0.7779562473297119,0.0639107078313827,300.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8241147398948669,0.7514094114303589,0.3031648695468902,284.9781494140625,284.95001220703125,295.4608764648437,293.8209228515625,295.4803161621094,300.56365966796875,284.9661560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466856598854065,0.643233597278595,0.0034520542249083,0.463450014591217,0.9973809123039246,0.9973809123039246,0.0,7.818017959594727,320.0,16604.853515625,0.0,1768.9361572265625,1.0,283.1499938964844,284.56915283203125,296.88153076171875,298.1488647460937,293.1499938964844,293.1499938964844,283.1499938964844,17807.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005258917808533,1.0,0.0,0.0,2.808255195617676,2.808268785476685,5.262189688437502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.23583984375,0.0,678.0986328125,1895.4371337890625,0.0,508.53802490234375,0.6935890316963196,1.0,0.0,3.0,1.0,0.0
17908680,300.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8241146802902222,0.8982387781143188,0.0606911294162273,300.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8241146802902222,0.842343270778656,0.0639106854796409,300.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8241146802902222,0.865572452545166,0.0472042113542556,300.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8241146802902222,0.788652241230011,0.0639106854796409,300.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8241146802902222,0.7616258859634399,0.3031647503376007,284.9614562988281,284.95001220703125,295.48602294921875,293.8319396972656,295.5053100585937,300.5609436035156,284.9515686035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520523622632,0.4635240733623504,0.989871621131897,0.989871621131897,0.0,7.818834781646728,340.0,16634.958984375,0.0,1768.9354248046875,1.0,283.1499938964844,284.5492553710937,296.8622436523437,298.1240234375,293.1499938964844,293.1499938964844,283.1499938964844,18482.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500072717666626,1.0,0.0,0.0,2.851186752319336,2.851200819015503,5.424312234936224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.505859375,0.0,710.4172973632812,1895.4371337890625,0.0,507.1453857421875,0.706969141960144,1.0,0.0,3.0,1.0,0.0
17908740,300.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.94382506608963,0.0606910437345504,300.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.8833163380622864,0.0639105886220932,300.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.9077401161193848,0.0472041442990303,300.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.8269821405410767,0.0639105886220932,300.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.7982675433158875,0.3031643331050873,284.9190979003906,284.95001220703125,295.5755920410156,293.8705749511719,295.59442138671875,300.5539245605469,284.9140319824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637904167175293,0.9535985589027404,0.9535985589027404,0.0,7.82177209854126,360.0,16739.880859375,0.0,1768.9329833984375,1.0,283.1499938964844,284.4945983886719,296.8475952148437,298.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,21294.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49428790807724,1.0,0.0,0.0,2.9804649353027344,2.980480670928955,5.927361144131282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.4755859375,0.0,818.2083129882812,1895.4371337890625,0.0,489.7086181640625,0.7394841313362122,1.0,0.0,3.0,1.0,0.0
17908800,300.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.94382506608963,0.0606910437345504,300.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.8833163380622864,0.0639105886220932,300.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.9077401161193848,0.0472041442990303,300.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.8269821405410767,0.0639105886220932,300.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8241145014762878,0.7982675433158875,0.3031643331050873,284.9190979003906,284.95001220703125,295.5755920410156,293.8705749511719,295.59442138671875,300.5539245605469,284.9140319824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637904167175293,0.9535985589027404,0.9535985589027404,0.0,7.82177209854126,360.0,16739.880859375,0.0,1768.9329833984375,1.0,283.1499938964844,284.4945983886719,296.8475952148437,298.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,21294.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49428790807724,1.0,0.0,0.0,2.9804649353027344,2.980480670928955,5.927361144131282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.4755859375,0.0,818.2083129882812,1895.4371337890625,0.0,489.7086181640625,0.7394841313362122,1.0,0.0,3.0,1.0,0.0
17908860,300.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9897396564483644,0.0606909580528736,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9244617819786072,0.063910499215126,300.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9500790238380432,0.0472040772438049,300.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.8654789924621582,0.063910499215126,300.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.8351131081581116,0.3031639158725738,284.9000244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6832275390625,300.5502319335937,284.8987731933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.003452040022239,0.4640588164329529,0.9127627015113832,0.9127627015113832,0.0,7.824732780456543,380.0,16817.904296875,0.0,1768.9305419921875,1.0,283.1499938964844,284.4696655273437,296.8834533691406,298.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,24065.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889051020145416,1.0,0.0,0.0,3.0467469692230225,3.04676365852356,6.193927788444853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.90087890625,0.0,885.3450927734375,1895.4371337890625,0.0,474.0366821289063,0.7576162815093994,1.0,0.0,3.0,1.0,0.0
17908920,300.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9897396564483644,0.0606909580528736,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9244617819786072,0.063910499215126,300.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.9500790238380432,0.0472040772438049,300.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.8654789924621582,0.063910499215126,300.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8241143226623535,0.8351131081581116,0.3031639158725738,284.9000244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.6832275390625,300.5502319335937,284.8987731933594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466836333274841,0.6432315707206726,0.003452040022239,0.4640588164329529,0.9127627015113832,0.9127627015113832,0.0,7.824732780456543,380.0,16817.904296875,0.0,1768.9305419921875,1.0,283.1499938964844,284.4696655273437,296.8834533691406,298.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,24065.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889051020145416,1.0,0.0,0.0,3.0467469692230225,3.04676365852356,6.193927788444853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.90087890625,0.0,885.3450927734375,1895.4371337890625,0.0,474.0366821289063,0.7576162815093994,1.0,0.0,3.0,1.0,0.0
17908980,300.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,1.0,0.0606908723711967,300.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9657500982284546,0.0639104098081588,300.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9925571084022522,0.0472040101885795,300.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9041118025779724,0.0639104098081588,300.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.8721281886100769,0.303163468837738,284.8989562988281,284.95001220703125,295.7537841796875,293.9446716308594,295.7716979980469,300.54913330078125,284.9005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466827392578125,0.643230676651001,0.0034520337358117,0.4643283188343048,0.877561092376709,0.877561092376709,0.0,7.827706336975098,400.0,16877.353515625,0.0,1768.9281005859375,1.0,283.1499938964844,284.46728515625,296.9332275390625,298.1724548339844,293.1499938964844,293.1499938964844,283.1499938964844,26481.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866758584976196,1.0,0.0,0.0,3.0603139400482178,3.060331106185913,6.249212560760498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.35546875,0.0,911.031494140625,1895.4371337890625,0.0,467.6979370117188,0.7575780749320984,1.0,0.0,3.0,1.0,0.0
17909040,300.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,1.0,0.0606908723711967,300.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9657500982284546,0.0639104098081588,300.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9925571084022522,0.0472040101885795,300.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.9041118025779724,0.0639104098081588,300.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8241141438484192,0.8721281886100769,0.303163468837738,284.8989562988281,284.95001220703125,295.7537841796875,293.9446716308594,295.7716979980469,300.54913330078125,284.9005126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466827392578125,0.643230676651001,0.0034520337358117,0.4643283188343048,0.877561092376709,0.877561092376709,0.0,7.827706336975098,400.0,16877.353515625,0.0,1768.9281005859375,1.0,283.1499938964844,284.46728515625,296.9332275390625,298.1724548339844,293.1499938964844,293.1499938964844,283.1499938964844,26481.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866758584976196,1.0,0.0,0.0,3.0603139400482178,3.060331106185913,6.249212560760498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.35546875,0.0,911.031494140625,1895.4371337890625,0.0,467.6979370117188,0.7575780749320984,1.0,0.0,3.0,1.0,0.0
17909100,300.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8241140842437744,1.0,0.0606908276677131,300.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8241140842437744,0.9864404797554016,0.0639103651046752,300.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8241140842437744,1.0,0.0472039766609668,300.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8241140842437744,0.9234715700149536,0.0639103651046752,300.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8241140842437744,0.8906900882720947,0.3031632602214813,284.9069519042969,284.95001220703125,295.798095703125,293.9624938964844,295.8157958984375,300.5493469238281,284.911376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822624206543,0.6432302594184875,0.0034520307090133,0.4644632041454315,0.8670910596847534,0.8670910596847534,0.0,7.82919454574585,400.0,16881.048828125,0.0,1768.9268798828125,1.0,283.1499938964844,284.48211669921875,296.9559936523437,298.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,26743.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863068461418152,1.0,0.0,0.0,3.024545907974243,3.02456283569336,6.103988425820717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.068359375,0.0,884.9029541015625,1895.4371337890625,0.0,466.6570739746094,0.7524831891059875,1.0,0.0,3.0,1.0,0.0
17909160,300.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8241139650344849,1.0,0.0606907866895198,300.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8241139650344849,1.0,0.0639103204011917,300.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8241139650344849,1.0,0.0472039431333541,300.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8241139650344849,0.9428591728210448,0.0639103204011917,300.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8241139650344849,0.9092864990234376,0.3031630516052246,284.9190979003906,284.95001220703125,295.84234619140625,293.98004150390625,295.8598022460937,300.550048828125,284.9236755371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817855834961,0.6432297825813293,0.0034520274493843,0.4645979702472687,0.8629904985427856,0.8629904985427856,0.0,7.830681800842285,410.0,16906.892578125,0.0,1768.9256591796875,1.0,283.1499938964844,284.4947204589844,296.9775085449219,298.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,26748.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862704575061798,1.0,0.0,0.0,3.0013768672943115,3.0013935565948486,6.010829451952304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5107421875,0.0,867.2637329101562,1895.4371337890625,0.0,466.5545349121094,0.744438111782074,1.0,0.0,3.0,1.0,0.0
17909220,300.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0606906972825527,300.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0639102309942245,300.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0472038760781288,300.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,0.9817062616348268,0.0639102309942245,300.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,0.946570098400116,0.3031626045703888,284.9456481933594,284.95001220703125,295.93048095703125,294.01422119140625,295.9475402832031,300.5525817871094,284.9499816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520213957875,0.4648666977882385,0.8692753911018372,0.8692753911018372,0.0,7.833648681640625,410.0,16952.880859375,0.0,1768.9232177734375,1.0,283.1499938964844,284.5225830078125,297.01611328125,298.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,25543.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867010712623596,1.0,0.0,0.0,2.949548482894897,2.9495644569396973,5.805028990835126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.28564453125,0.0,821.3545532226562,1895.4371337890625,0.0,467.7691345214844,0.731300950050354,1.0,0.0,3.0,1.0,0.0
17909280,300.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0606906972825527,300.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0639102309942245,300.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,1.0,0.0472038760781288,300.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,0.9817062616348268,0.0639102309942245,300.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241137862205505,0.946570098400116,0.3031626045703888,284.9456481933594,284.95001220703125,295.93048095703125,294.01422119140625,295.9475402832031,300.5525817871094,284.9499816894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288885116577,0.0034520213957875,0.4648666977882385,0.8692753911018372,0.8692753911018372,0.0,7.833648681640625,410.0,16952.880859375,0.0,1768.9232177734375,1.0,283.1499938964844,284.5225830078125,297.01611328125,298.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,25543.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867010712623596,1.0,0.0,0.0,2.949548482894897,2.9495644569396973,5.805028990835126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.28564453125,0.0,821.3545532226562,1895.4371337890625,0.0,467.7691345214844,0.731300950050354,1.0,0.0,3.0,1.0,0.0
17909340,300.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0606906116008758,300.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0639101415872573,300.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0472038090229034,300.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0639101415872573,300.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,0.9839506149291992,0.3031621873378753,284.9673156738281,284.95001220703125,296.01824951171875,294.04718017578125,296.03485107421875,300.5562438964844,284.97021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279944419861,0.0034520151093602,0.4651335477828979,0.8886617422103882,0.8886617422103882,0.0,7.83659553527832,410.0,17010.560546875,0.0,1768.9207763671875,1.0,283.1499938964844,284.5408630371094,297.051025390625,298.3023376464844,293.1499938964844,293.1499938964844,283.1499938964844,23880.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874825477600097,1.0,0.0,0.0,2.922257661819458,2.9222731590271,5.698103677787003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.10302734375,0.0,791.6220703125,1895.4371337890625,0.0,469.9815673828125,0.7229856848716736,1.0,0.0,3.0,1.0,0.0
17909400,300.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0606906116008758,300.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0639101415872573,300.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0472038090229034,300.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,1.0,0.0639101415872573,300.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.824113667011261,0.9839506149291992,0.3031621873378753,284.9673156738281,284.95001220703125,296.01824951171875,294.04718017578125,296.03485107421875,300.5562438964844,284.97021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279944419861,0.0034520151093602,0.4651335477828979,0.8886617422103882,0.8886617422103882,0.0,7.83659553527832,410.0,17010.560546875,0.0,1768.9207763671875,1.0,283.1499938964844,284.5408630371094,297.051025390625,298.3023376464844,293.1499938964844,293.1499938964844,283.1499938964844,23880.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874825477600097,1.0,0.0,0.0,2.922257661819458,2.9222731590271,5.698103677787003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.10302734375,0.0,791.6220703125,1895.4371337890625,0.0,469.9815673828125,0.7229856848716736,1.0,0.0,3.0,1.0,0.0
17909460,300.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0606905296444892,300.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0639100521802902,300.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0472037456929683,300.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0639100521802902,300.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.3031617701053619,284.9820251464844,284.95001220703125,296.10552978515625,294.07891845703125,296.12176513671875,300.5606994628906,284.9837951660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646679162979126,0.6432271003723145,0.0034520090557634,0.465397447347641,0.915389120578766,0.915389120578766,0.0,7.839510440826416,410.0,17072.44921875,0.0,1768.9183349609375,1.0,283.1499938964844,284.55035400390625,297.08331298828125,298.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,22314.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883582890033722,1.0,0.0,0.0,2.9141132831573486,2.914128541946411,5.666386755365238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.50439453125,0.0,776.463134765625,1895.4371337890625,0.0,472.4737854003906,0.7249830961227417,1.0,0.0,3.0,1.0,0.0
17909520,300.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0606905296444892,300.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0639100521802902,300.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0472037456929683,300.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.0639100521802902,300.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8241134881973267,1.0,0.3031617701053619,284.9820251464844,284.95001220703125,296.10552978515625,294.07891845703125,296.12176513671875,300.5606994628906,284.9837951660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646679162979126,0.6432271003723145,0.0034520090557634,0.465397447347641,0.915389120578766,0.915389120578766,0.0,7.839510440826416,410.0,17072.44921875,0.0,1768.9183349609375,1.0,283.1499938964844,284.55035400390625,297.08331298828125,298.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,22314.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883582890033722,1.0,0.0,0.0,2.9141132831573486,2.914128541946411,5.666386755365238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.50439453125,0.0,776.463134765625,1895.4371337890625,0.0,472.4737854003906,0.7249830961227417,1.0,0.0,3.0,1.0,0.0
17909580,300.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.0606904439628124,300.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.063909962773323,300.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.0472036786377429,300.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.063909962773323,300.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.3031613528728485,284.9800720214844,284.95001220703125,296.1923828125,294.1093444824219,296.2082214355469,300.5655822753906,284.9789123535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520030021667,0.4656573235988617,0.9354674816131592,0.9354674816131592,0.0,7.842381477355957,410.0,17169.298828125,0.0,1768.9158935546875,1.0,283.1499938964844,284.5321960449219,297.1155090332031,298.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,22170.4296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896416664123535,1.0,0.0,0.0,2.9713354110717773,2.971351146697998,5.891104137845105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.98779296875,0.0,816.8399658203125,1895.4371337890625,0.0,476.1504211425781,0.7380903363227844,1.0,0.0,3.0,1.0,0.0
17909640,300.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.0606904439628124,300.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.063909962773323,300.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.0472036786377429,300.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.063909962773323,300.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8241133093833923,1.0,0.3031613528728485,284.9800720214844,284.95001220703125,296.1923828125,294.1093444824219,296.2082214355469,300.5655822753906,284.9789123535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520030021667,0.4656573235988617,0.9354674816131592,0.9354674816131592,0.0,7.842381477355957,410.0,17169.298828125,0.0,1768.9158935546875,1.0,283.1499938964844,284.5321960449219,297.1155090332031,298.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,22170.4296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896416664123535,1.0,0.0,0.0,2.9713354110717773,2.971351146697998,5.891104137845105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.98779296875,0.0,816.8399658203125,1895.4371337890625,0.0,476.1504211425781,0.7380903363227844,1.0,0.0,3.0,1.0,0.0
17909700,300.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8241131901741028,1.0,0.0606904029846191,300.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8241131901741028,1.0,0.0639099180698394,300.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8241131901741028,1.0,0.0472036488354206,300.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8241131901741028,1.0,0.0639099180698394,300.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8241131901741028,1.0,0.3031611442565918,284.9750366210937,284.95001220703125,296.23565673828125,294.1240539550781,296.25128173828125,300.5680847167969,284.9726257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466778516769409,0.6432258486747742,0.0034519999753683,0.465785413980484,0.9412512183189392,0.9412512183189392,0.0,7.843797206878662,410.0,17225.234375,0.0,1768.914794921875,1.0,283.1499938964844,284.5173645019531,297.13092041015625,298.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,22531.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903697967529297,1.0,0.0,0.0,3.0147321224212646,3.0147480964660645,6.064440754016687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.07861328125,0.0,851.35400390625,1895.4371337890625,0.0,478.2494812011719,0.7456849217414856,1.0,0.0,3.0,1.0,0.0
17909760,300.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.824113130569458,1.0,0.0606903620064258,300.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.824113130569458,1.0,0.0639098733663559,300.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.824113130569458,1.0,0.0472036153078079,300.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.824113130569458,1.0,0.0639098733663559,300.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.824113130569458,1.0,0.3031609356403351,284.96923828125,284.95001220703125,296.2787780761719,294.1384582519531,296.294189453125,300.57061767578125,284.9672546386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774344444275,0.6432254314422607,0.00345199694857,0.4659121334552765,0.944451093673706,0.944451093673706,0.0,7.845197677612305,410.0,17259.853515625,0.0,1768.91357421875,1.0,283.1499938964844,284.50689697265625,297.1452331542969,298.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,22800.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910452961921692,1.0,0.0,0.0,3.0431904792785645,3.043206691741944,6.179475349199492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.1845703125,0.0,874.7066040039062,1895.4371337890625,0.0,480.2052001953125,0.755329966545105,1.0,0.0,3.0,1.0,0.0
17909820,300.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8241130113601685,1.0,0.0606902986764907,300.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8241130113601685,1.0,0.0639098063111305,300.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8241130113601685,1.0,0.047203566879034,300.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8241130113601685,1.0,0.0639098063111305,300.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8241130113601685,1.0,0.3031606078147888,284.958984375,284.95001220703125,296.3475036621094,294.1607360839844,296.3626403808594,300.5747375488281,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247757911682,0.0034519922919571,0.4661116003990173,0.9448359608650208,0.9448359608650208,0.0,7.847402572631836,410.0,17330.080078125,0.0,1768.9117431640625,1.0,283.1499938964844,284.4852294921875,297.1672668457031,298.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,23679.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920992255210876,1.0,0.0,0.0,3.105281352996826,3.105298519134521,6.434210604311374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.83349609375,0.0,928.9605102539062,1895.4371337890625,0.0,483.2731018066406,0.7676254510879517,1.0,0.0,3.0,1.0,0.0
17909880,300.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8241129517555237,1.0,0.0606902837753295,300.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8241129517555237,1.0,0.0639097914099693,300.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8241129517555237,1.0,0.0472035519778728,300.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8241129517555237,1.0,0.0639097914099693,300.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8241129517555237,1.0,0.3031605184078216,284.9567565917969,284.95001220703125,296.3646545410156,294.1661682128906,296.37969970703125,300.5757751464844,284.9548645019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466765999794006,0.6432245969772339,0.0034519913606345,0.4661608040332794,0.9443762302398682,0.9443762302398682,0.0,7.847946643829346,410.0,17342.275390625,0.0,1768.9112548828125,1.0,283.1499938964844,284.4815673828125,297.1724548339844,298.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,23853.490234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923272430896759,1.0,0.0,0.0,3.115546941757202,3.115564107894897,6.476821567957813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.2744140625,0.0,938.3114624023438,1895.4371337890625,0.0,483.9394836425781,0.7730981111526489,1.0,0.0,3.0,1.0,0.0
17909940,300.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0606902055442333,300.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0639097094535827,300.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.047203492373228,300.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0639097094535827,300.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.3031601309776306,284.946044921875,284.95001220703125,296.45001220703125,294.1924743652344,296.46466064453125,300.5810852050781,284.9446716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664023518562317,0.9377004504203796,0.9377004504203796,0.0,7.850616931915283,410.0,17415.72265625,0.0,1768.9090576171875,1.0,283.1499938964844,284.4597473144531,297.19775390625,298.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,25132.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933958947658539,1.0,0.0,0.0,3.1801793575286865,3.180197238922119,6.748333589712274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.45654296875,0.0,999.7467041015624,1895.4371337890625,0.0,487.0752258300781,0.7893170714378357,1.0,0.0,3.0,1.0,0.0
17910000,300.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0606902055442333,300.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0639097094535827,300.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.047203492373228,300.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.0639097094535827,300.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8241128325462341,1.0,0.3031601309776306,284.946044921875,284.95001220703125,296.45001220703125,294.1924743652344,296.46466064453125,300.5810852050781,284.9446716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664023518562317,0.9377004504203796,0.9377004504203796,0.0,7.850616931915283,410.0,17415.72265625,0.0,1768.9090576171875,1.0,283.1499938964844,284.4597473144531,297.19775390625,298.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,25132.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933958947658539,1.0,0.0,0.0,3.1801793575286865,3.180197238922119,6.748333589712274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.45654296875,0.0,999.7467041015624,1895.4371337890625,0.0,487.0752258300781,0.7893170714378357,1.0,0.0,3.0,1.0,0.0
17910060,300.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.060690127313137,300.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0639096274971962,300.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0472034327685833,300.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0639096274971962,300.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.3031597733497619,284.9384460449219,284.95001220703125,296.5350952148437,294.2166748046875,296.5493469238281,300.58673095703125,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.4666410386562347,0.9270452857017516,0.9270452857017516,0.0,7.853256702423096,410.0,17479.6328125,0.0,1768.9068603515625,1.0,283.1499938964844,284.4425964355469,297.22137451171875,298.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,26511.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943380951881408,1.0,0.0,0.0,3.2334747314453125,3.233493089675904,6.976413828851946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.8154296875,0.0,1054.370361328125,1895.4371337890625,0.0,489.8572692871094,0.803047239780426,1.0,0.0,3.0,1.0,0.0
17910120,300.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.060690127313137,300.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0639096274971962,300.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0472034327685833,300.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.0639096274971962,300.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8241126537322998,1.0,0.3031597733497619,284.9384460449219,284.95001220703125,296.5350952148437,294.2166748046875,296.5493469238281,300.58673095703125,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.4666410386562347,0.9270452857017516,0.9270452857017516,0.0,7.853256702423096,410.0,17479.6328125,0.0,1768.9068603515625,1.0,283.1499938964844,284.4425964355469,297.22137451171875,298.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,26511.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943380951881408,1.0,0.0,0.0,3.2334747314453125,3.233493089675904,6.976413828851946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.8154296875,0.0,1054.370361328125,1895.4371337890625,0.0,489.8572692871094,0.803047239780426,1.0,0.0,3.0,1.0,0.0
17910180,300.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.060690052807331,300.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0639095455408096,300.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0472033731639385,300.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0639095455408096,300.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.3031593859195709,284.9341125488281,284.95001220703125,296.6202087402344,294.23809814453125,296.634033203125,300.5931701660156,284.9339294433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519745968282,0.4668820798397064,0.914694845676422,0.914694845676422,0.0,7.855923652648926,410.0,17533.576171875,0.0,1768.9046630859375,1.0,283.1499938964844,284.4299011230469,297.2425537109375,298.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,27904.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952417612075805,1.0,0.0,0.0,3.274951696395874,3.274970769882202,7.156540391406452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.244140625,0.0,1100.2181396484375,1895.4371337890625,0.0,492.540771484375,0.8141071200370789,1.0,0.0,3.0,1.0,0.0
17910240,300.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.060690052807331,300.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0639095455408096,300.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0472033731639385,300.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.0639095455408096,300.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8241124749183655,1.0,0.3031593859195709,284.9341125488281,284.95001220703125,296.6202087402344,294.23809814453125,296.634033203125,300.5931701660156,284.9339294433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519745968282,0.4668820798397064,0.914694845676422,0.914694845676422,0.0,7.855923652648926,410.0,17533.576171875,0.0,1768.9046630859375,1.0,283.1499938964844,284.4299011230469,297.2425537109375,298.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,27904.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952417612075805,1.0,0.0,0.0,3.274951696395874,3.274970769882202,7.156540391406452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.244140625,0.0,1100.2181396484375,1895.4371337890625,0.0,492.540771484375,0.8141071200370789,1.0,0.0,3.0,1.0,0.0
17910300,300.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8241124153137207,1.0,0.0606900118291378,300.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8241124153137207,1.0,0.0639095082879066,300.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8241124153137207,1.0,0.0472033433616161,300.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8241124153137207,1.0,0.0639095082879066,300.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8241124153137207,1.0,0.3031591773033142,284.9329528808594,284.95001220703125,296.6627502441406,294.247802734375,296.6763610839844,300.5965270996094,284.9324035644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466737389564514,0.6432217955589294,0.0034519715700298,0.4670034050941467,0.908421754837036,0.908421754837036,0.0,7.857265949249268,410.0,17565.4140625,0.0,1768.903564453125,1.0,283.1499938964844,284.4228820800781,297.2522888183594,298.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,28715.46484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956894218921661,1.0,0.0,0.0,3.299652338027954,3.2996718883514404,7.26490100078081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.82177734375,0.0,1127.9310302734375,1895.4371337890625,0.0,493.8757629394531,0.8178656101226807,1.0,0.0,3.0,1.0,0.0
17910360,300.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241123557090759,1.0,0.0606899745762348,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241123557090759,1.0,0.063909463584423,300.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241123557090759,1.0,0.0472033135592937,300.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241123557090759,1.0,0.063909463584423,300.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8241123557090759,1.0,0.3031589686870575,284.93267822265625,284.95001220703125,296.70526123046875,294.25689697265625,296.7186889648437,300.5999755859375,284.93292236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646673321723938,0.643221378326416,0.0034519687760621,0.46712526679039,0.9024555683135986,0.9024555683135986,0.0,7.858614444732666,410.0,17579.158203125,0.0,1768.9024658203125,1.0,283.1499938964844,284.4209289550781,297.260986328125,298.55401611328125,293.1499938964844,293.1499938964844,283.1499938964844,29239.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960801005363464,1.0,0.0,0.0,3.306211233139038,3.3062307834625244,7.293810995179228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.80126953125,0.0,1137.4453125,1895.4371337890625,0.0,495.0438232421875,0.8228066563606262,1.0,0.0,3.0,1.0,0.0
