time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910420,300.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0606898926198482,300.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0639093816280365,300.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0472032502293586,300.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0639093816280365,300.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.3031585812568664,284.9330749511719,284.95001220703125,296.7901916503906,294.2731018066406,296.8031921386719,300.6069641113281,284.93359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466724872589111,0.6432205438613892,0.0034519631881266,0.4673703014850616,0.8912174105644226,0.8912174105644226,0.0,7.861326694488525,410.0,17618.087890625,0.0,1768.900146484375,1.0,283.1499938964844,284.4141540527344,297.27691650390625,298.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,30502.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968559443950653,1.0,0.0,0.0,3.330956220626831,3.330976247787476,7.403398853966792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.60595703125,0.0,1168.804931640625,1895.4371337890625,0.0,497.3719482421875,0.8239699006080627,1.0,0.0,3.0,1.0,0.0
17910480,300.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0606898926198482,300.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0639093816280365,300.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0472032502293586,300.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.0639093816280365,300.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8241121768951416,1.0,0.3031585812568664,284.9330749511719,284.95001220703125,296.7901916503906,294.2731018066406,296.8031921386719,300.6069641113281,284.93359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466724872589111,0.6432205438613892,0.0034519631881266,0.4673703014850616,0.8912174105644226,0.8912174105644226,0.0,7.861326694488525,410.0,17618.087890625,0.0,1768.900146484375,1.0,283.1499938964844,284.4141540527344,297.27691650390625,298.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,30502.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968559443950653,1.0,0.0,0.0,3.330956220626831,3.330976247787476,7.403398853966792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.60595703125,0.0,1168.804931640625,1895.4371337890625,0.0,497.3719482421875,0.8239699006080627,1.0,0.0,3.0,1.0,0.0
17910540,300.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0606898143887519,300.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0639092996716499,300.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0472031906247139,300.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0639092996716499,300.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.3031581938266754,284.94305419921875,284.95001220703125,296.8749084472656,294.2868957519531,296.8875427246094,300.6141662597656,284.9452209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197093963623,0.0034519573673605,0.4676170349121094,0.8899307250976562,0.8899307250976562,0.0,7.864058017730713,410.0,17628.837890625,0.0,1768.89794921875,1.0,283.1499938964844,284.4243469238281,297.2890930175781,298.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,30256.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972529411315918,1.0,0.0,0.0,3.305409669876098,3.305429458618164,7.290274766091898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.076171875,0.0,1143.610595703125,1895.4371337890625,0.0,498.5675964355469,0.8176659345626831,1.0,0.0,3.0,1.0,0.0
17910600,300.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0606898143887519,300.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0639092996716499,300.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0472031906247139,300.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.0639092996716499,300.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8241119980812073,1.0,0.3031581938266754,284.94305419921875,284.95001220703125,296.8749084472656,294.2868957519531,296.8875427246094,300.6141662597656,284.9452209472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197093963623,0.0034519573673605,0.4676170349121094,0.8899307250976562,0.8899307250976562,0.0,7.864058017730713,410.0,17628.837890625,0.0,1768.89794921875,1.0,283.1499938964844,284.4243469238281,297.2890930175781,298.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,30256.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972529411315918,1.0,0.0,0.0,3.305409669876098,3.305429458618164,7.290274766091898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.076171875,0.0,1143.610595703125,1895.4371337890625,0.0,498.5675964355469,0.8176659345626831,1.0,0.0,3.0,1.0,0.0
17910660,300.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0606897361576557,300.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0639092102646827,300.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0472031272947788,300.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0639092102646827,300.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.303157776594162,284.9565734863281,284.95001220703125,296.9594116210937,294.2983093261719,296.9716491699219,300.6215515136719,284.9587097167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432188749313354,0.0034519515465945,0.4678651690483093,0.8993015289306641,0.8993015289306641,0.0,7.866805553436279,410.0,17642.869140625,0.0,1768.8956298828125,1.0,283.1499938964844,284.4352111816406,297.2999267578125,298.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,29209.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975320696830749,1.0,0.0,0.0,3.28047251701355,3.280491828918457,7.1806886126069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8671875,0.0,1113.938720703125,1895.4371337890625,0.0,499.4099731445313,0.8107274770736694,1.0,0.0,3.0,1.0,0.0
17910720,300.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0606897361576557,300.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0639092102646827,300.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0472031272947788,300.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.0639092102646827,300.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8241118788719177,1.0,0.303157776594162,284.9565734863281,284.95001220703125,296.9594116210937,294.2983093261719,296.9716491699219,300.6215515136719,284.9587097167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466708779335022,0.6432188749313354,0.0034519515465945,0.4678651690483093,0.8993015289306641,0.8993015289306641,0.0,7.866805553436279,410.0,17642.869140625,0.0,1768.8956298828125,1.0,283.1499938964844,284.4352111816406,297.2999267578125,298.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,29209.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975320696830749,1.0,0.0,0.0,3.28047251701355,3.280491828918457,7.1806886126069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.8671875,0.0,1113.938720703125,1895.4371337890625,0.0,499.4099731445313,0.8107274770736694,1.0,0.0,3.0,1.0,0.0
17910780,300.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0606896542012691,300.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0639091283082962,300.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0472030639648437,300.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0639091283082962,300.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.3031573891639709,284.9683837890625,284.95001220703125,297.0435791015625,294.3075256347656,297.055419921875,300.62908935546875,284.9700012207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699838638306,0.6432180404663086,0.0034519457258284,0.4681144654750824,0.9160335063934326,0.9160335063934326,0.0,7.869566917419434,410.0,17657.951171875,0.0,1768.893310546875,1.0,283.1499938964844,284.4425048828125,297.30938720703125,298.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,27898.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978845417499542,1.0,0.0,0.0,3.2653613090515137,3.265380382537842,7.114687150533427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.54443359375,0.0,1091.63232421875,1895.4371337890625,0.0,500.4758911132813,0.8116873502731323,1.0,0.0,3.0,1.0,0.0
17910840,300.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0606896542012691,300.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0639091283082962,300.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0472030639648437,300.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.0639091283082962,300.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241117000579834,1.0,0.3031573891639709,284.9683837890625,284.95001220703125,297.0435791015625,294.3075256347656,297.055419921875,300.62908935546875,284.9700012207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466699838638306,0.6432180404663086,0.0034519457258284,0.4681144654750824,0.9160335063934326,0.9160335063934326,0.0,7.869566917419434,410.0,17657.951171875,0.0,1768.893310546875,1.0,283.1499938964844,284.4425048828125,297.30938720703125,298.6093139648437,293.1499938964844,293.1499938964844,283.1499938964844,27898.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978845417499542,1.0,0.0,0.0,3.2653613090515137,3.265380382537842,7.114687150533427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.54443359375,0.0,1091.63232421875,1895.4371337890625,0.0,500.4758911132813,0.8116873502731323,1.0,0.0,3.0,1.0,0.0
17910900,300.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8241116404533386,1.0,0.0606896132230758,300.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8241116404533386,1.0,0.0639090836048126,300.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8241116404533386,1.0,0.0472030341625213,300.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8241116404533386,1.0,0.0639090836048126,300.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8241116404533386,1.0,0.3031571805477142,284.9696350097656,284.95001220703125,297.0855407714844,294.3113098144531,297.0971984863281,300.63287353515625,284.9692687988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466695666313171,0.6432176232337952,0.0034519429318606,0.4682394862174988,0.9233773946762084,0.9233773946762084,0.0,7.870952129364014,410.0,17687.763671875,0.0,1768.8922119140625,1.0,283.1499938964844,284.4346008300781,297.3143005371094,298.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,27889.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982535541057586,1.0,0.0,0.0,3.293116569519043,3.29313588142395,7.236149031086825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.5732421875,0.0,1116.4359130859375,1895.4371337890625,0.0,501.5942687988281,0.8153681755065918,1.0,0.0,3.0,1.0,0.0
17910960,300.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241115212440491,1.0,0.0606895722448825,300.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241115212440491,1.0,0.0639090463519096,300.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241115212440491,1.0,0.0472030006349086,300.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241115212440491,1.0,0.0639090463519096,300.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241115212440491,1.0,0.3031570017337799,284.9682006835937,284.95001220703125,297.1273803710937,294.3145751953125,297.13885498046875,300.6366271972656,284.96759033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466691493988037,0.6432172060012817,0.0034519399050623,0.4683647155761719,0.9286431074142456,0.9286431074142456,0.0,7.872339248657227,410.0,17699.302734375,0.0,1768.8909912109375,1.0,283.1499938964844,284.42840576171875,297.3182678222656,298.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,27863.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986712336540222,1.0,0.0,0.0,3.31097149848938,3.310991048812866,7.314829417737201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.810546875,0.0,1132.4576416015625,1895.4371337890625,0.0,502.86322021484375,0.8223201036453247,1.0,0.0,3.0,1.0,0.0
17911020,300.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241114020347595,1.0,0.0606895014643669,300.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241114020347595,1.0,0.0639089718461036,300.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241114020347595,1.0,0.0472029447555542,300.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241114020347595,1.0,0.0639089718461036,300.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8241114020347595,1.0,0.3031566441059112,284.9618530273437,284.95001220703125,297.20074462890625,294.3191223144531,297.2119140625,300.6431579589844,284.96044921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466684341430664,0.6432164907455444,0.0034519347827881,0.4685854911804199,0.933117151260376,0.933117151260376,0.0,7.874785900115967,410.0,17731.744140625,0.0,1768.8890380859375,1.0,283.1499938964844,284.4103088378906,297.3236999511719,298.6303405761719,293.1499938964844,293.1499938964844,283.1499938964844,28474.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995210766792297,1.0,0.0,0.0,3.3652594089508057,3.36527943611145,7.556668606412131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.6416015625,0.0,1186.939208984375,1895.4371337890625,0.0,505.4553833007813,0.8324954509735107,1.0,0.0,3.0,1.0,0.0
17911080,300.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8241114020347595,1.0,0.0606894940137863,300.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8241114020347595,1.0,0.0639089569449424,300.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8241114020347595,1.0,0.0472029373049736,300.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8241114020347595,1.0,0.0639089569449424,300.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8241114020347595,1.0,0.3031565845012665,284.9610290527344,284.95001220703125,297.2107238769531,294.31964111328125,297.22186279296875,300.64404296875,284.9597473144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466683149337769,0.6432163715362549,0.0034519340842962,0.4686156213283539,0.9334458708763124,0.9334458708763124,0.0,7.875119686126709,410.0,17733.70703125,0.0,1768.888671875,1.0,283.1499938964844,284.4085388183594,297.3241577148437,298.63104248046875,293.1499938964844,293.1499938964844,283.1499938964844,28537.744140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499625951051712,1.0,0.0,0.0,3.3702259063720703,3.370246171951294,7.578990448564582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.787109375,0.0,1192.058837890625,1895.4371337890625,0.0,505.7762451171875,0.8366634845733643,1.0,0.0,3.0,1.0,0.0
17911140,300.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0606894120573997,300.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0639088749885559,300.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0472028777003288,300.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0639088749885559,300.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.303156167268753,284.9524230957031,284.95001220703125,297.2936096191406,294.32281494140625,297.3043518066406,300.6513366699219,284.951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.643215537071228,0.0034519282635301,0.4688669145107269,0.9318561553955078,0.9318561553955078,0.0,7.877905368804932,410.0,17759.93359375,0.0,1768.8863525390625,1.0,283.1499938964844,284.3884582519531,297.3270263671875,298.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,29602.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004995465278625,1.0,0.0,0.0,3.4297122955322266,3.4297330379486084,7.848898349038791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6044921875,0.0,1256.642822265625,1895.4371337890625,0.0,508.4569091796875,0.8513911962509155,1.0,0.0,3.0,1.0,0.0
17911200,300.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0606894120573997,300.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0639088749885559,300.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0472028777003288,300.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.0639088749885559,300.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8241112232208252,1.0,0.303156167268753,284.9524230957031,284.95001220703125,297.2936096191406,294.32281494140625,297.3043518066406,300.6513366699219,284.951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64666748046875,0.643215537071228,0.0034519282635301,0.4688669145107269,0.9318561553955078,0.9318561553955078,0.0,7.877905368804932,410.0,17759.93359375,0.0,1768.8863525390625,1.0,283.1499938964844,284.3884582519531,297.3270263671875,298.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,29602.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004995465278625,1.0,0.0,0.0,3.4297122955322266,3.4297330379486084,7.848898349038791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6044921875,0.0,1256.642822265625,1895.4371337890625,0.0,508.4569091796875,0.8513911962509155,1.0,0.0,3.0,1.0,0.0
17911260,300.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0606893301010131,300.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0639087855815887,300.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0472028143703937,300.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0639087855815887,300.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.303155779838562,284.9449768066406,284.95001220703125,297.3759155273437,294.32421875,297.3863220214844,300.6585388183594,284.944091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.6432147026062012,0.003451922442764,0.4691183567047119,0.9256671667099,0.9256671667099,0.0,7.880693435668945,410.0,17778.1328125,0.0,1768.8841552734375,1.0,283.1499938964844,284.3708801269531,297.3275756835937,298.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,30865.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011855363845825,1.0,0.0,0.0,3.482100486755371,3.4821219444274902,8.090510164038278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51123046875,0.0,1317.6239013671875,1895.4371337890625,0.0,510.5720825195313,0.8646734952926636,1.0,0.0,3.0,1.0,0.0
17911320,300.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0606893301010131,300.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0639087855815887,300.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0472028143703937,300.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.0639087855815887,300.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8241110444068909,1.0,0.303155779838562,284.9449768066406,284.95001220703125,297.3759155273437,294.32421875,297.3863220214844,300.6585388183594,284.944091796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466666460037231,0.6432147026062012,0.003451922442764,0.4691183567047119,0.9256671667099,0.9256671667099,0.0,7.880693435668945,410.0,17778.1328125,0.0,1768.8841552734375,1.0,283.1499938964844,284.3708801269531,297.3275756835937,298.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,30865.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011855363845825,1.0,0.0,0.0,3.482100486755371,3.4821219444274902,8.090510164038278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51123046875,0.0,1317.6239013671875,1895.4371337890625,0.0,510.5720825195313,0.8646734952926636,1.0,0.0,3.0,1.0,0.0
17911380,301.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0606892481446266,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0639087036252021,300.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0472027510404586,300.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0639087036252021,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.3031553626060486,284.9397277832031,284.95001220703125,297.45758056640625,294.323974609375,297.4676513671875,300.66571044921875,284.93927001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432138681411743,0.0034519166219979,0.4693696200847626,0.9167475700378418,0.9167475700378418,0.0,7.883480072021484,410.0,17788.921875,0.0,1768.8818359375,1.0,283.1499938964844,284.356689453125,297.32647705078125,298.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,32204.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016890168190002,1.0,0.0,0.0,3.524627923965454,3.5246500968933105,8.289338779832178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.71923828125,0.0,1370.685546875,1895.4371337890625,0.0,512.13037109375,0.8757846355438232,1.0,0.0,3.0,1.0,0.0
17911440,301.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0606892481446266,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0639087036252021,300.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0472027510404586,300.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.0639087036252021,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8241108655929565,1.0,0.3031553626060486,284.9397277832031,284.95001220703125,297.45758056640625,294.323974609375,297.4676513671875,300.66571044921875,284.93927001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466658115386963,0.6432138681411743,0.0034519166219979,0.4693696200847626,0.9167475700378418,0.9167475700378418,0.0,7.883480072021484,410.0,17788.921875,0.0,1768.8818359375,1.0,283.1499938964844,284.356689453125,297.32647705078125,298.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,32204.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016890168190002,1.0,0.0,0.0,3.524627923965454,3.5246500968933105,8.289338779832178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.71923828125,0.0,1370.685546875,1895.4371337890625,0.0,512.13037109375,0.8757846355438232,1.0,0.0,3.0,1.0,0.0
17911500,301.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241108059883118,1.0,0.0606892108917236,300.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241108059883118,1.0,0.0639086589217186,300.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241108059883118,1.0,0.0472027175128459,300.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241108059883118,1.0,0.0639086589217186,300.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8241108059883118,1.0,0.3031551539897918,284.9378967285156,284.95001220703125,297.4981689453125,294.3232727050781,297.508056640625,300.6693115234375,284.9371032714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653943061829,0.6432134509086609,0.0034519135951995,0.4694951176643371,0.9117474555969238,0.9117474555969238,0.0,7.884872436523437,410.0,17798.990234375,0.0,1768.880615234375,1.0,283.1499938964844,284.34893798828125,297.3255615234375,298.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,33014.88671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019016265869141,1.0,0.0,0.0,3.5499446392059326,3.549967288970948,8.408847520513518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2216796875,0.0,1402.9522705078125,1895.4371337890625,0.0,512.7897338867188,0.87959885597229,1.0,0.0,3.0,1.0,0.0
17911560,301.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241106867790222,1.0,0.0606891699135303,300.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241106867790222,1.0,0.063908614218235,300.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241106867790222,1.0,0.0472026877105236,300.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241106867790222,1.0,0.063908614218235,300.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8241106867790222,1.0,0.3031549751758575,284.93682861328125,284.95001220703125,297.53857421875,294.3222351074219,297.5483093261719,300.67291259765625,284.9367370605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466649174690247,0.6432130336761475,0.0034519108012318,0.4696204960346222,0.9067551493644714,0.9067551493644714,0.0,7.886262893676758,410.0,17793.546875,0.0,1768.8795166015625,1.0,283.1499938964844,284.3457946777344,297.32403564453125,298.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,33531.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020520091056824,1.0,0.0,0.0,3.5572187900543213,3.557241439819336,8.4433429492492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.39404296875,0.0,1414.3736572265625,1895.4371337890625,0.0,513.2566528320312,0.8846431374549866,1.0,0.0,3.0,1.0,0.0
17911620,301.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0606890879571437,300.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0639085322618484,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0472026243805885,300.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0639085322618484,300.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.3031545579433441,284.9357604980469,284.95001220703125,297.6188049316406,294.3191223144531,297.62823486328125,300.6801147460937,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466640830039978,0.6432121992111206,0.0034519047476351,0.4698706269264221,0.8967405557632446,0.8967405557632446,0.0,7.889038562774658,410.0,17793.41015625,0.0,1768.877197265625,1.0,283.1499938964844,284.3373107910156,297.3204650878906,298.63311767578125,293.1499938964844,293.1499938964844,283.1499938964844,34814.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023297071456909,1.0,0.0,0.0,3.58221697807312,3.582240104675293,8.562430480196781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6533203125,0.0,1450.3516845703125,1895.4371337890625,0.0,514.1201171875,0.8857557773590088,1.0,0.0,3.0,1.0,0.0
17911680,301.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0606890879571437,300.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0639085322618484,300.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0472026243805885,300.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.0639085322618484,300.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8241105675697327,1.0,0.3031545579433441,284.9357604980469,284.95001220703125,297.6188049316406,294.3191223144531,297.62823486328125,300.6801147460937,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466640830039978,0.6432121992111206,0.0034519047476351,0.4698706269264221,0.8967405557632446,0.8967405557632446,0.0,7.889038562774658,410.0,17793.41015625,0.0,1768.877197265625,1.0,283.1499938964844,284.3373107910156,297.3204650878906,298.63311767578125,293.1499938964844,293.1499938964844,283.1499938964844,34814.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023297071456909,1.0,0.0,0.0,3.58221697807312,3.582240104675293,8.562430480196781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.6533203125,0.0,1450.3516845703125,1895.4371337890625,0.0,514.1201171875,0.8857557773590088,1.0,0.0,3.0,1.0,0.0
17911740,301.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0606890060007572,300.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0639084503054618,300.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0472025610506534,300.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0639084503054618,300.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.3031541705131531,284.94317626953125,284.95001220703125,297.6982421875,294.31475830078125,297.70733642578125,300.6874084472656,284.9448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646663248538971,0.6432113647460938,0.003451898926869,0.4701197743415832,0.8946653604507446,0.8946653604507446,0.0,7.891804218292236,410.0,17770.00390625,0.0,1768.8748779296875,1.0,283.1499938964844,284.3440856933594,297.3147277832031,298.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,34596.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022841691970825,1.0,0.0,0.0,3.556260824203491,3.556283712387085,8.438796044174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.1318359375,0.0,1421.1282958984375,1895.4371337890625,0.0,513.9785766601562,0.8793920874595642,1.0,0.0,3.0,1.0,0.0
17911800,301.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0606890060007572,300.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0639084503054618,300.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0472025610506534,300.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.0639084503054618,300.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8241103887557983,1.0,0.3031541705131531,284.94317626953125,284.95001220703125,297.6982421875,294.31475830078125,297.70733642578125,300.6874084472656,284.9448547363281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646663248538971,0.6432113647460938,0.003451898926869,0.4701197743415832,0.8946653604507446,0.8946653604507446,0.0,7.891804218292236,410.0,17770.00390625,0.0,1768.8748779296875,1.0,283.1499938964844,284.3440856933594,297.3147277832031,298.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,34596.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022841691970825,1.0,0.0,0.0,3.556260824203491,3.556283712387085,8.438796044174524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.1318359375,0.0,1421.1282958984375,1895.4371337890625,0.0,513.9785766601562,0.8793920874595642,1.0,0.0,3.0,1.0,0.0
17911860,301.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0606889277696609,300.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0639083608984947,300.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0472024977207183,300.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0639083608984947,300.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.3031537532806396,284.9540100097656,284.95001220703125,297.7767944335937,294.309326171875,297.7856140136719,300.6947937011719,284.95574951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518933389335,0.4703676402568817,0.901423156261444,0.901423156261444,0.0,7.894555568695068,410.0,17750.6953125,0.0,1768.87255859375,1.0,283.1499938964844,284.3520812988281,297.3088073730469,298.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,33598.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021412372589111,1.0,0.0,0.0,3.5289669036865234,3.528989315032959,8.309760346492112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.12255859375,0.0,1385.26708984375,1895.4371337890625,0.0,513.5340576171875,0.8780617117881775,1.0,0.0,3.0,1.0,0.0
17911920,301.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0606889277696609,300.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0639083608984947,300.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0472024977207183,300.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.0639083608984947,300.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.824110209941864,1.0,0.3031537532806396,284.9540100097656,284.95001220703125,297.7767944335937,294.309326171875,297.7856140136719,300.6947937011719,284.95574951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624140739441,0.6432105302810669,0.0034518933389335,0.4703676402568817,0.901423156261444,0.901423156261444,0.0,7.894555568695068,410.0,17750.6953125,0.0,1768.87255859375,1.0,283.1499938964844,284.3520812988281,297.3088073730469,298.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,33598.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021412372589111,1.0,0.0,0.0,3.5289669036865234,3.528989315032959,8.309760346492112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.12255859375,0.0,1385.26708984375,1895.4371337890625,0.0,513.5340576171875,0.8780617117881775,1.0,0.0,3.0,1.0,0.0
17911980,301.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0606888495385646,300.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0639082789421081,300.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0472024381160736,300.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0639082789421081,300.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.3031533658504486,284.9562072753906,284.95001220703125,297.8544311523437,294.3029479980469,297.8629150390625,300.7022399902344,284.9562072753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518875181674,0.4706138968467712,0.9068335890769958,0.9068335890769958,0.0,7.897290229797363,410.0,17755.98046875,0.0,1768.870361328125,1.0,283.1499938964844,284.34307861328125,297.3037414550781,298.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,33683.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023393630981445,1.0,0.0,0.0,3.558232307434082,3.5582549571990967,8.448155313089956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9091796875,0.0,1416.555419921875,1895.4371337890625,0.0,514.1502685546875,0.8851279616355896,1.0,0.0,3.0,1.0,0.0
17912040,301.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0606888495385646,300.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0639082789421081,300.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0472024381160736,300.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.0639082789421081,300.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8241100907325745,1.0,0.3031533658504486,284.9562072753906,284.95001220703125,297.8544311523437,294.3029479980469,297.8629150390625,300.7022399902344,284.9562072753906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466615796089172,0.64320969581604,0.0034518875181674,0.4706138968467712,0.9068335890769958,0.9068335890769958,0.0,7.897290229797363,410.0,17755.98046875,0.0,1768.870361328125,1.0,283.1499938964844,284.34307861328125,297.3037414550781,298.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,33683.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023393630981445,1.0,0.0,0.0,3.558232307434082,3.5582549571990967,8.448155313089956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9091796875,0.0,1416.555419921875,1895.4371337890625,0.0,514.1502685546875,0.8851279616355896,1.0,0.0,3.0,1.0,0.0
17912100,301.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8241099715232849,1.0,0.0606888085603714,300.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8241099715232849,1.0,0.0639082342386245,300.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8241099715232849,1.0,0.0472024083137512,300.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8241099715232849,1.0,0.0639082342386245,300.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8241099715232849,1.0,0.3031531572341919,284.9547424316406,284.95001220703125,297.89288330078125,294.2994689941406,297.9012451171875,300.7059326171875,284.953857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466611623764038,0.6432092785835266,0.0034518847241997,0.4707363545894623,0.9076868891716005,0.9076868891716005,0.0,7.898650169372559,410.0,17764.02734375,0.0,1768.869140625,1.0,283.1499938964844,284.3345642089844,297.30096435546875,298.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,34119.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025345683097839,1.0,0.0,0.0,3.586521863937378,3.586544990539551,8.583023145547486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.11279296875,0.0,1449.8631591796875,1895.4371337890625,0.0,514.7581176757812,0.8892729878425598,1.0,0.0,3.0,1.0,0.0
17912160,301.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8241099119186401,1.0,0.0606887675821781,300.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8241099119186401,1.0,0.0639081969857215,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8241099119186401,1.0,0.0472023747861385,300.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8241099119186401,1.0,0.0639081969857215,300.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8241099119186401,1.0,0.3031529784202575,284.95281982421875,284.95001220703125,297.9310607910156,294.2958068847656,297.93927001953125,300.7095947265625,284.95220947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466608047485352,0.643208920955658,0.0034518816974014,0.4708582460880279,0.9075195789337158,0.9075195789337158,0.0,7.900004386901855,410.0,17757.392578125,0.0,1768.8680419921875,1.0,283.1499938964844,284.3293151855469,297.2974548339844,298.6087646484375,293.1499938964844,293.1499938964844,283.04998779296875,34386.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027108788490295,1.0,0.0,0.0,3.6004695892333984,3.600492715835572,8.649909659652621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3466796875,0.0,1466.850341796875,1895.4371337890625,0.0,515.307861328125,0.8945913314819336,1.0,0.0,3.0,1.0,0.0
17912220,301.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8241097331047058,1.0,0.0606886930763721,300.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8241097331047058,1.0,0.063908115029335,300.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8241097331047058,1.0,0.047202318906784,300.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8241097331047058,1.0,0.063908115029335,300.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8241097331047058,1.0,0.3031525909900665,284.8844909667969,284.95001220703125,298.00360107421875,294.288330078125,298.0115966796875,300.7162475585937,284.87750244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599702835083,0.6432080864906311,0.0034518763422966,0.4710908234119415,0.8452051877975464,0.8452051877975464,0.0,7.902588367462158,410.0,17829.314453125,0.0,1768.865966796875,1.0,283.0523986816406,284.25,297.310546875,298.64190673828125,293.1499938964844,293.1499938964844,283.04998779296875,38327.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085045099258423,1.0,0.0,0.0,3.553931474685669,3.553954839706421,8.427745115113794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.04345703125,0.0,1445.846435546875,1895.4371337890625,0.0,533.7099609375,0.884668231010437,1.0,0.0,3.0,1.0,0.0
17912280,301.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8241097331047058,1.0,0.0606886893510818,300.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8241097331047058,1.0,0.063908115029335,300.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8241097331047058,1.0,0.0472023151814937,300.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8241097331047058,1.0,0.063908115029335,300.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8241097331047058,1.0,0.3031525909900665,284.8827514648437,284.95001220703125,298.0066223144531,294.2880249023437,298.0145874023437,300.7165222167969,284.8773803710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466599702835083,0.6432080864906311,0.0034518761094659,0.4711004495620727,0.8423067331314087,0.8423067331314087,0.0,7.902695178985596,410.0,17821.521484375,0.0,1768.8658447265625,1.0,283.0520324707031,284.2513427734375,297.3089599609375,298.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,38558.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085468888282776,1.0,0.0,0.0,3.546339273452759,3.5463626384735107,8.391775168092863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.5361328125,0.0,1439.472412109375,1895.4371337890625,0.0,533.8470458984375,0.8811986446380615,1.0,0.0,3.0,1.0,0.0
17912340,301.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0606886148452758,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0639080330729484,300.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0472022555768489,300.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0639080330729484,300.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.3031522035598755,284.9686584472656,284.95001220703125,298.0810546875,294.27978515625,298.0887756347656,300.7235412597656,284.980224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518705215305,0.4713401198387146,0.8767551779747009,0.8767551779747009,0.0,7.905358791351318,410.0,17677.01171875,0.0,1768.8636474609375,1.0,283.1474609375,284.363037109375,297.2523193359375,298.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,35464.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501090407371521,1.0,0.0,0.0,3.4755778312683105,3.475600004196167,8.06022796950856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.10400390625,0.0,1343.818115234375,1895.4371337890625,0.0,510.2781677246094,0.8635610938072205,1.0,0.0,3.0,1.0,0.0
