time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,301.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0606886148452758,300.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0639080330729484,300.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0472022555768489,300.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.0639080330729484,300.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8241096138954163,1.0,0.3031522035598755,284.9686584472656,284.95001220703125,298.0810546875,294.27978515625,298.0887756347656,300.7235412597656,284.980224609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466591358184814,0.6432072520256042,0.0034518705215305,0.4713401198387146,0.8767551779747009,0.8767551779747009,0.0,7.905358791351318,410.0,17677.01171875,0.0,1768.8636474609375,1.0,283.1474609375,284.363037109375,297.2523193359375,298.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,35464.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501090407371521,1.0,0.0,0.0,3.4755778312683105,3.475600004196167,8.06022796950856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.10400390625,0.0,1343.818115234375,1895.4371337890625,0.0,510.2781677246094,0.8635610938072205,1.0,0.0,3.0,1.0,0.0
17912460,301.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0606885366141796,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0639079511165618,300.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0472021959722042,300.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0639079511165618,300.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.3031518161296844,284.9847717285156,284.95001220703125,298.1543273925781,294.271240234375,298.1617736816406,300.7314453125,284.9833068847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583609580994,0.6432064771652222,0.003451864933595,0.471576988697052,0.9087164998054504,0.9087164998054504,0.0,7.907991886138916,410.0,17689.322265625,0.0,1768.8614501953125,1.0,283.1499938964844,284.3510437011719,297.2652893066406,298.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,33024.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999725818634033,1.0,0.0,0.0,3.523188829421997,3.5232112407684326,8.28257100238261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.99609375,0.0,1375.11865234375,1895.4371337890625,0.0,506.8380737304688,0.8768653869628906,1.0,0.0,3.0,1.0,0.0
17912520,301.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0606885366141796,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0639079511165618,300.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0472021959722042,300.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.0639079511165618,300.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8241094350814819,1.0,0.3031518161296844,284.9847717285156,284.95001220703125,298.1543273925781,294.271240234375,298.1617736816406,300.7314453125,284.9833068847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583609580994,0.6432064771652222,0.003451864933595,0.471576988697052,0.9087164998054504,0.9087164998054504,0.0,7.907991886138916,410.0,17689.322265625,0.0,1768.8614501953125,1.0,283.1499938964844,284.3510437011719,297.2652893066406,298.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,33024.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999725818634033,1.0,0.0,0.0,3.523188829421997,3.5232112407684326,8.28257100238261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.99609375,0.0,1375.11865234375,1895.4371337890625,0.0,506.8380737304688,0.8768653869628906,1.0,0.0,3.0,1.0,0.0
17912580,301.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0606884621083736,300.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0639078691601753,300.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0472021363675594,300.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0639078691601753,300.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.3031514286994934,284.9734191894531,284.95001220703125,298.226318359375,294.2625427246094,298.2335510253906,300.73907470703125,284.9713439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057023048401,0.0034518595784902,0.4718107283115387,0.9201741218566896,0.9201741218566896,0.0,7.910590648651123,410.0,17698.744140625,0.0,1768.8592529296875,1.0,283.1499938964844,284.3262634277344,297.2674560546875,298.57379150390625,293.1499938964844,293.1499938964844,283.04998779296875,33508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501325786113739,1.0,0.0,0.0,3.599695920944214,3.5997190475463867,8.646192668493313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.2255859375,0.0,1459.5321044921875,1895.4371337890625,0.0,511.0056457519531,0.8938038945198059,1.0,0.0,3.0,1.0,0.0
17912640,301.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0606884621083736,300.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0639078691601753,300.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0472021363675594,300.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.0639078691601753,300.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8241092562675476,1.0,0.3031514286994934,284.9734191894531,284.95001220703125,298.226318359375,294.2625427246094,298.2335510253906,300.73907470703125,284.9713439941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466575860977173,0.6432057023048401,0.0034518595784902,0.4718107283115387,0.9201741218566896,0.9201741218566896,0.0,7.910590648651123,410.0,17698.744140625,0.0,1768.8592529296875,1.0,283.1499938964844,284.3262634277344,297.2674560546875,298.57379150390625,293.1499938964844,293.1499938964844,283.04998779296875,33508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501325786113739,1.0,0.0,0.0,3.599695920944214,3.5997190475463867,8.646192668493313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.2255859375,0.0,1459.5321044921875,1895.4371337890625,0.0,511.0056457519531,0.8938038945198059,1.0,0.0,3.0,1.0,0.0
17912700,301.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241091966629028,1.0,0.0606884248554706,300.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241091966629028,1.0,0.0639078319072723,300.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241091966629028,1.0,0.047202106565237,300.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241091966629028,1.0,0.0639078319072723,300.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8241091966629028,1.0,0.3031512498855591,284.94122314453125,284.95001220703125,298.2618408203125,294.2582397460937,298.2689514160156,300.74273681640625,284.91748046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466571688652039,0.6432053446769714,0.0034518567845225,0.4719263613224029,0.902751624584198,0.902751624584198,0.0,7.911876201629639,410.0,17874.697265625,0.0,1768.858154296875,1.0,283.06610107421875,284.2509155273437,297.2891845703125,298.63299560546875,293.1499938964844,293.1499938964844,283.04998779296875,34632.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057395696640015,1.0,0.0,0.0,3.6293771266937256,3.6294007301330566,8.789365324446408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.93798828125,0.0,1500.1717529296875,1895.4371337890625,0.0,524.8451538085938,0.8991336226463318,1.0,0.0,3.0,1.0,0.0
17912760,301.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241091370582581,1.0,0.0606883876025676,300.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241091370582581,1.0,0.0639077946543693,300.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241091370582581,1.0,0.0472020804882049,300.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241091370582581,1.0,0.0639077946543693,300.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8241091370582581,1.0,0.3031510710716247,284.8958740234375,284.95001220703125,298.2970275878906,294.2539367675781,298.30401611328125,300.7460632324219,284.88885498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466568112373352,0.643204927444458,0.0034518542233854,0.4720410704612732,0.8608265519142151,0.8608265519142151,0.0,7.91315221786499,410.0,17777.75,0.0,1768.857177734375,1.0,283.0524597167969,284.2367553710937,297.2791748046875,298.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,37426.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508143961429596,1.0,0.0,0.0,3.5857152938842773,3.5857391357421875,8.579162908972648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.4560546875,0.0,1473.3013916015625,1895.4371337890625,0.0,532.5453491210938,0.8890977501869202,1.0,0.0,3.0,1.0,0.0
17912820,301.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0606883130967617,300.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0639077201485633,300.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0472020208835601,300.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0639077201485633,300.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.3031506836414337,284.9723815917969,284.95001220703125,298.3663635253906,294.2455444335937,298.3731384277344,300.7530517578125,284.9829406738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722676575183868,0.8945133090019226,0.8945133090019226,0.0,7.915672779083252,410.0,17630.1953125,0.0,1768.8551025390625,1.0,283.1476745605469,284.3385009765625,297.2206726074219,298.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,35022.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012542605400085,1.0,0.0,0.0,3.5386526584625244,3.538675308227539,8.355436875717714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1689453125,0.0,1405.6943359375,1895.4371337890625,0.0,510.7845458984375,0.8771301507949829,1.0,0.0,3.0,1.0,0.0
17912880,301.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0606883130967617,300.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0639077201485633,300.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0472020208835601,300.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.0639077201485633,300.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8241089582443237,1.0,0.3031506836414337,284.9723815917969,284.95001220703125,298.3663635253906,294.2455444335937,298.3731384277344,300.7530517578125,284.9829406738281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466560363769531,0.6432041525840759,0.0034518488682806,0.4722676575183868,0.8945133090019226,0.8945133090019226,0.0,7.915672779083252,410.0,17630.1953125,0.0,1768.8551025390625,1.0,283.1476745605469,284.3385009765625,297.2206726074219,298.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,35022.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012542605400085,1.0,0.0,0.0,3.5386526584625244,3.538675308227539,8.355436875717714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1689453125,0.0,1405.6943359375,1895.4371337890625,0.0,510.7845458984375,0.8771301507949829,1.0,0.0,3.0,1.0,0.0
17912940,301.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.060688242316246,300.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0639076381921768,300.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0472019650042057,300.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0639076381921768,300.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.303150326013565,284.98638916015625,284.95001220703125,298.4342346191406,294.237548828125,298.4408264160156,300.7608947753906,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646655261516571,0.6432034373283386,0.0034518437460064,0.4724902212619781,0.9265903234481812,0.9265903234481812,0.0,7.918148517608643,410.0,17641.4921875,0.0,1768.85302734375,1.0,283.1499938964844,284.32635498046875,297.2314147949219,298.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,32934.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000762343406677,1.0,0.0,0.0,3.5873863697052,3.587409257888794,8.587160778006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.38818359375,0.0,1442.070556640625,1895.4371337890625,0.0,507.1561279296875,0.89118492603302,1.0,0.0,3.0,1.0,0.0
17913000,301.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.060688242316246,300.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0639076381921768,300.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0472019650042057,300.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.0639076381921768,300.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8241088390350342,1.0,0.303150326013565,284.98638916015625,284.95001220703125,298.4342346191406,294.237548828125,298.4408264160156,300.7608947753906,284.98492431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646655261516571,0.6432034373283386,0.0034518437460064,0.4724902212619781,0.9265903234481812,0.9265903234481812,0.0,7.918148517608643,410.0,17641.4921875,0.0,1768.85302734375,1.0,283.1499938964844,284.32635498046875,297.2314147949219,298.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,32934.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000762343406677,1.0,0.0,0.0,3.5873863697052,3.587409257888794,8.587160778006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.38818359375,0.0,1442.070556640625,1895.4371337890625,0.0,507.1561279296875,0.89118492603302,1.0,0.0,3.0,1.0,0.0
17913060,301.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0606881715357303,300.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0639075636863708,300.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0472019091248512,300.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0639075636863708,300.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.3031499683856964,284.9750061035156,284.95001220703125,298.5006408691406,294.23016357421875,298.5070495605469,300.7684631347656,284.9729309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466545462608337,0.6432027220726013,0.0034518386237323,0.4727083742618561,0.939087986946106,0.939087986946106,0.0,7.920576572418213,410.0,17652.69921875,0.0,1768.8509521484375,1.0,283.1499938964844,284.30206298828125,297.23388671875,298.5368957519531,293.1499938964844,293.1499938964844,283.04998779296875,33449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011522173881531,1.0,0.0,0.0,3.665757417678833,3.665781021118164,8.966453606262803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.07421875,0.0,1531.6077880859375,1895.4371337890625,0.0,510.4691467285156,0.9085962176322936,1.0,0.0,3.0,1.0,0.0
17913120,301.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0606881715357303,300.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0639075636863708,300.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0472019091248512,300.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.0639075636863708,300.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8241087198257446,1.0,0.3031499683856964,284.9750061035156,284.95001220703125,298.5006408691406,294.23016357421875,298.5070495605469,300.7684631347656,284.9729309082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466545462608337,0.6432027220726013,0.0034518386237323,0.4727083742618561,0.939087986946106,0.939087986946106,0.0,7.920576572418213,410.0,17652.69921875,0.0,1768.8509521484375,1.0,283.1499938964844,284.30206298828125,297.23388671875,298.5368957519531,293.1499938964844,293.1499938964844,283.04998779296875,33449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011522173881531,1.0,0.0,0.0,3.665757417678833,3.665781021118164,8.966453606262803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.07421875,0.0,1531.6077880859375,1895.4371337890625,0.0,510.4691467285156,0.9085962176322936,1.0,0.0,3.0,1.0,0.0
17913180,301.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0606881007552146,300.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0639074966311454,300.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.047201856970787,300.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0639074966311454,300.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.3031496405601501,284.8956604003906,284.95001220703125,298.5654602050781,294.2235717773437,298.5717163085937,300.775390625,284.8881225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518335014581,0.4729219079017639,0.8795020580291748,0.8795020580291748,0.0,7.922953605651855,410.0,17743.34375,0.0,1768.8489990234375,1.0,283.05181884765625,284.2093811035156,297.2482604980469,298.5730285644531,293.1499938964844,293.1499938964844,283.1499938964844,37115.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078446865081787,1.0,0.0,0.0,3.6616461277008057,3.661670446395874,8.946353204919433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.232421875,0.0,1554.53515625,1895.4371337890625,0.0,531.5806274414062,0.9059054255485536,1.0,0.0,3.0,1.0,0.0
17913240,301.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0606881007552146,300.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0639074966311454,300.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.047201856970787,300.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.0639074966311454,300.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8241085410118103,1.0,0.3031496405601501,284.8956604003906,284.95001220703125,298.5654602050781,294.2235717773437,298.5717163085937,300.775390625,284.8881225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466538310050964,0.643202006816864,0.0034518335014581,0.4729219079017639,0.8795020580291748,0.8795020580291748,0.0,7.922953605651855,410.0,17743.34375,0.0,1768.8489990234375,1.0,283.05181884765625,284.2093811035156,297.2482604980469,298.5730285644531,293.1499938964844,293.1499938964844,283.1499938964844,37115.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078446865081787,1.0,0.0,0.0,3.6616461277008057,3.661670446395874,8.946353204919433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.232421875,0.0,1554.53515625,1895.4371337890625,0.0,531.5806274414062,0.9059054255485536,1.0,0.0,3.0,1.0,0.0
17913300,301.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241084814071655,1.0,0.060688067227602,300.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241084814071655,1.0,0.0639074593782424,300.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241084814071655,1.0,0.0472018308937549,300.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241084814071655,1.0,0.0639074593782424,300.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241084814071655,1.0,0.3031494617462158,284.91778564453125,284.95001220703125,298.5972900390625,294.2206115722656,298.6034545898437,300.7786560058594,284.9433898925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466534733772278,0.6432016491889954,0.0034518311731517,0.473026841878891,0.877362072467804,0.877362072467804,0.0,7.924121379852295,410.0,17521.50390625,0.0,1768.8480224609375,1.0,283.1341857910156,284.2896728515625,297.20281982421875,298.4828491210937,293.1499938964844,293.1499938964844,283.1499938964844,37542.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039221048355103,1.0,0.0,0.0,3.598257780075073,3.5982816219329834,8.639285624667536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.28369140625,0.0,1487.7413330078125,1895.4371337890625,0.0,519.1004028320312,0.8948830962181091,1.0,0.0,3.0,1.0,0.0
17913360,301.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241084218025208,1.0,0.0606880336999893,300.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241084218025208,1.0,0.0639074221253395,300.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241084218025208,1.0,0.0472018048167228,300.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241084218025208,1.0,0.0639074221253395,300.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241084218025208,1.0,0.3031493127346039,284.9701232910156,284.95001220703125,298.6286926269531,294.2179260253906,298.634765625,300.7823181152344,284.9804382324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531157493591,0.6432012915611267,0.0034518286120146,0.473130464553833,0.9113425612449646,0.9113425612449646,0.0,7.925275325775146,410.0,17595.216796875,0.0,1768.8470458984375,1.0,283.1476135253906,284.3099060058594,297.19268798828125,298.4832458496094,293.1499938964844,293.1499938964844,283.04998779296875,35081.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008051991462708,1.0,0.0,0.0,3.617466926574707,3.617490530014038,8.731772709325014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1904296875,0.0,1490.465576171875,1895.4371337890625,0.0,509.3982238769531,0.8996787071228027,1.0,0.0,3.0,1.0,0.0
17913420,301.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0606879703700542,300.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0639073550701141,300.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0472017526626586,300.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0639073550701141,300.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.3031489849090576,284.9115905761719,284.95001220703125,298.6902160644531,294.2134704589844,298.6961669921875,300.7896423339844,284.90386962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524004936218,0.6432005763053894,0.0034518239554017,0.4733337163925171,0.8729833960533142,0.8729833960533142,0.0,7.927538871765137,410.0,17710.958984375,0.0,1768.84521484375,1.0,283.0518798828125,284.2196655273437,297.2278137207031,298.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,37090.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053132772445679,1.0,0.0,0.0,3.623506784439087,3.623530626296997,8.760954415265587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.93310546875,0.0,1511.9957275390625,1895.4371337890625,0.0,523.491943359375,0.8974277377128601,1.0,0.0,3.0,1.0,0.0
17913480,301.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0606879703700542,300.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0639073550701141,300.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0472017526626586,300.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.0639073550701141,300.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8241083025932312,1.0,0.3031489849090576,284.9115905761719,284.95001220703125,298.6902160644531,294.2134704589844,298.6961669921875,300.7896423339844,284.90386962890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524004936218,0.6432005763053894,0.0034518239554017,0.4733337163925171,0.8729833960533142,0.8729833960533142,0.0,7.927538871765137,410.0,17710.958984375,0.0,1768.84521484375,1.0,283.0518798828125,284.2196655273437,297.2278137207031,298.5444030761719,293.1499938964844,293.1499938964844,283.1499938964844,37090.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053132772445679,1.0,0.0,0.0,3.623506784439087,3.623530626296997,8.760954415265587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.93310546875,0.0,1511.9957275390625,1895.4371337890625,0.0,523.491943359375,0.8974277377128601,1.0,0.0,3.0,1.0,0.0
17913540,301.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0606879033148288,300.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0639072880148887,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0472017042338848,300.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0639072880148887,300.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.3031486570835113,284.9842529296875,284.95001220703125,298.75,294.2104187011719,298.7558288574219,300.7968139648437,284.9935607910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.473531424999237,0.913406789302826,0.913406789302826,0.0,7.929740905761719,410.0,17577.61328125,0.0,1768.8433837890625,1.0,283.14764404296875,284.3157043457031,297.1865539550781,298.4729309082031,293.1499938964844,293.1499938964844,283.04998779296875,34590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987426996231079,1.0,0.0,0.0,3.597153425216675,3.597176551818848,8.6339832705562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.00830078125,0.0,1464.7684326171875,1895.4371337890625,0.0,503.0806579589844,0.8947846293449402,1.0,0.0,3.0,1.0,0.0
17913600,301.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0606879033148288,300.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0639072880148887,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0472017042338848,300.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.0639072880148887,300.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8241081833839417,1.0,0.3031486570835113,284.9842529296875,284.95001220703125,298.75,294.2104187011719,298.7558288574219,300.7968139648437,284.9935607910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466517448425293,0.6431999206542969,0.0034518192987889,0.473531424999237,0.913406789302826,0.913406789302826,0.0,7.929740905761719,410.0,17577.61328125,0.0,1768.8433837890625,1.0,283.14764404296875,284.3157043457031,297.1865539550781,298.4729309082031,293.1499938964844,293.1499938964844,283.04998779296875,34590.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987426996231079,1.0,0.0,0.0,3.597153425216675,3.597176551818848,8.6339832705562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.00830078125,0.0,1464.7684326171875,1895.4371337890625,0.0,503.0806579589844,0.8947846293449402,1.0,0.0,3.0,1.0,0.0
17913660,301.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0606878325343132,300.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0639072135090828,300.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0472016483545303,300.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0639072135090828,300.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.3031482994556427,284.9211120605469,284.95001220703125,298.80712890625,294.206787109375,298.81298828125,300.80712890625,284.9124755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992053985596,0.0034518141765147,0.4737519919872284,0.8798413872718811,0.8798413872718811,0.0,7.9321980476379395,410.0,17703.080078125,0.0,1768.84130859375,1.0,283.0519104003906,284.21929931640625,297.2266845703125,298.5422668457031,293.1499938964844,293.1499938964844,283.1499938964844,36498.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044355392456055,1.0,0.0,0.0,3.6243045330047607,3.624328374862671,8.764812946537859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6572265625,0.0,1508.47509765625,1895.4371337890625,0.0,520.716796875,0.8972011804580688,1.0,0.0,3.0,1.0,0.0
17913720,301.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0606878325343132,300.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0639072135090828,300.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0472016483545303,300.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.0639072135090828,300.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8241080045700073,1.0,0.3031482994556427,284.9211120605469,284.95001220703125,298.80712890625,294.206787109375,298.81298828125,300.80712890625,284.9124755859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992053985596,0.0034518141765147,0.4737519919872284,0.8798413872718811,0.8798413872718811,0.0,7.9321980476379395,410.0,17703.080078125,0.0,1768.84130859375,1.0,283.0519104003906,284.21929931640625,297.2266845703125,298.5422668457031,293.1499938964844,293.1499938964844,283.1499938964844,36498.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044355392456055,1.0,0.0,0.0,3.6243045330047607,3.624328374862671,8.764812946537859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6572265625,0.0,1508.47509765625,1895.4371337890625,0.0,520.716796875,0.8972011804580688,1.0,0.0,3.0,1.0,0.0
17913780,301.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.0606877468526363,300.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.063907116651535,300.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.0472015812993049,300.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.063907116651535,300.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.3031478524208069,284.9887084960937,284.95001220703125,298.8609313964844,294.20074462890625,298.8668518066406,300.8228759765625,284.9977722167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431983113288879,0.0034518076572567,0.4740228354930877,0.921469748020172,0.921469748020172,0.0,7.935216426849365,410.0,17566.060546875,0.0,1768.8387451171875,1.0,283.1478576660156,284.3103942871094,297.1822814941406,298.469482421875,293.1499938964844,293.1499938964844,283.04998779296875,34277.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990354478359222,1.0,0.0,0.0,3.612608194351196,3.612631559371948,8.70833332555776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.322265625,0.0,1479.212158203125,1895.4371337890625,0.0,503.9725036621094,0.8980213403701782,1.0,0.0,3.0,1.0,0.0
17913840,301.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.0606877468526363,300.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.063907116651535,300.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.0472015812993049,300.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.063907116651535,300.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.824107825756073,1.0,0.3031478524208069,284.9887084960937,284.95001220703125,298.8609313964844,294.20074462890625,298.8668518066406,300.8228759765625,284.9977722167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431983113288879,0.0034518076572567,0.4740228354930877,0.921469748020172,0.921469748020172,0.0,7.935216426849365,410.0,17566.060546875,0.0,1768.8387451171875,1.0,283.1478576660156,284.3103942871094,297.1822814941406,298.469482421875,293.1499938964844,293.1499938964844,283.04998779296875,34277.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990354478359222,1.0,0.0,0.0,3.612608194351196,3.612631559371948,8.70833332555776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.322265625,0.0,1479.212158203125,1895.4371337890625,0.0,503.9725036621094,0.8980213403701782,1.0,0.0,3.0,1.0,0.0
17913900,301.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8241077065467834,1.0,0.0606876946985721,300.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8241077065467834,1.0,0.0639070644974708,300.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8241077065467834,1.0,0.0472015403211116,300.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8241077065467834,1.0,0.0639070644974708,300.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8241077065467834,1.0,0.3031476140022278,284.9713439941406,284.95001220703125,298.8866271972656,294.19683837890625,298.8926086425781,300.8326721191406,284.9476928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.643197774887085,0.003451804164797,0.474175751209259,0.9223181009292604,0.9223181009292604,0.0,7.936920642852783,410.0,17768.203125,0.0,1768.83740234375,1.0,283.0655517578125,284.2325744628906,297.2149658203125,298.544189453125,293.1499938964844,293.1499938964844,283.04998779296875,34107.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026641488075256,1.0,0.0,0.0,3.664416551589966,3.664440393447876,8.95989614946302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.05615234375,0.0,1535.048095703125,1895.4371337890625,0.0,515.1620483398438,0.9068841934204102,1.0,0.0,3.0,1.0,0.0
17913960,301.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8241076469421387,1.0,0.0606876425445079,300.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8241076469421387,1.0,0.0639070123434066,300.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8241076469421387,1.0,0.0472014993429183,300.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8241076469421387,1.0,0.0639070123434066,300.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8241076469421387,1.0,0.3031473457813263,284.9235534667969,284.95001220703125,298.9115600585937,294.1924133300781,298.9175720214844,300.843017578125,284.91455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466490030288696,0.643197238445282,0.0034518004395067,0.4743392765522003,0.8885577917098999,0.8885577917098999,0.0,7.938743591308594,410.0,17686.5078125,0.0,1768.8358154296875,1.0,283.0522766113281,284.2111511230469,297.2148742675781,298.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,36218.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505330502986908,1.0,0.0,0.0,3.6487300395965576,3.648754119873047,8.883349664756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.83056640625,0.0,1533.3907470703125,1895.4371337890625,0.0,523.5465087890625,0.9024720788002014,1.0,0.0,3.0,1.0,0.0
17914020,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0606875270605087,300.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0639068856835365,300.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0472014099359512,300.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0639068856835365,300.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.3031467497348785,284.9883728027344,284.95001220703125,298.959228515625,294.1820373535156,298.96539306640625,300.8658752441406,284.99713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466478109359741,0.6431960463523865,0.0034517920576035,0.4746942222118377,0.9290475249290466,0.9290475249290466,0.0,7.94270133972168,410.0,17538.724609375,0.0,1768.83251953125,1.0,283.14794921875,284.299560546875,297.1640319824219,298.4515075683594,293.1499938964844,293.1499938964844,283.04998779296875,34235.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000209808349609,1.0,0.0,0.0,3.6411736011505127,3.641197204589844,8.846593004818715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.2099609375,0.0,1510.201904296875,1895.4371337890625,0.0,506.9865417480469,0.9043428897857666,1.0,0.0,3.0,1.0,0.0
17914080,301.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0606875270605087,300.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0639068856835365,300.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0472014099359512,300.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.0639068856835365,300.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8241074085235596,1.0,0.3031467497348785,284.9883728027344,284.95001220703125,298.959228515625,294.1820373535156,298.96539306640625,300.8658752441406,284.99713134765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466478109359741,0.6431960463523865,0.0034517920576035,0.4746942222118377,0.9290475249290466,0.9290475249290466,0.0,7.94270133972168,410.0,17538.724609375,0.0,1768.83251953125,1.0,283.14794921875,284.299560546875,297.1640319824219,298.4515075683594,293.1499938964844,293.1499938964844,283.04998779296875,34235.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000209808349609,1.0,0.0,0.0,3.6411736011505127,3.641197204589844,8.846593004818715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.2099609375,0.0,1510.201904296875,1895.4371337890625,0.0,506.9865417480469,0.9043428897857666,1.0,0.0,3.0,1.0,0.0
17914140,301.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0606874041259288,300.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0639067590236663,300.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0472013130784034,300.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0639067590236663,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.3031461536884308,284.921875,284.95001220703125,299.0041809082031,294.1697692871094,299.0104675292969,300.89129638671875,284.91265869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466464996337891,0.6431947350502014,0.0034517829772084,0.475078284740448,0.8948593735694885,0.8948593735694885,0.0,7.946985721588135,410.0,17652.03515625,0.0,1768.8289794921875,1.0,283.0517883300781,284.1994323730469,297.19171142578125,298.5075378417969,293.1499938964844,293.1499938964844,282.75,36204.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506152868270874,1.0,0.0,0.0,3.676981449127197,3.6770057678222656,9.021446771839692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.85107421875,0.0,1564.9390869140625,1895.4371337890625,0.0,526.1605834960938,0.9107946157455444,1.0,0.0,3.0,1.0,0.0
17914200,301.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0606874041259288,300.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0639067590236663,300.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0472013130784034,300.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.0639067590236663,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8241071105003357,1.0,0.3031461536884308,284.921875,284.95001220703125,299.0041809082031,294.1697692871094,299.0104675292969,300.89129638671875,284.91265869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466464996337891,0.6431947350502014,0.0034517829772084,0.475078284740448,0.8948593735694885,0.8948593735694885,0.0,7.946985721588135,410.0,17652.03515625,0.0,1768.8289794921875,1.0,283.0517883300781,284.1994323730469,297.19171142578125,298.5075378417969,293.1499938964844,293.1499938964844,282.75,36204.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506152868270874,1.0,0.0,0.0,3.676981449127197,3.6770057678222656,9.021446771839692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.85107421875,0.0,1564.9390869140625,1895.4371337890625,0.0,526.1605834960938,0.9107946157455444,1.0,0.0,3.0,1.0,0.0
17914260,301.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.0606872737407684,300.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.063906617462635,300.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.0472012124955654,300.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.063906617462635,300.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.3031454980373382,284.7266845703125,284.95001220703125,299.0466003417969,294.1557922363281,299.0530090332031,300.9166564941406,284.7286376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466451287269592,0.6431933641433716,0.0034517736639827,0.4754802584648132,0.6831149458885193,0.6831149458885193,0.0,7.951471328735352,410.0,17568.1796875,0.0,1768.8253173828125,1.0,282.7586364746094,284.0730285644531,297.2080383300781,298.559814453125,293.1499938964844,293.1499938964844,283.04998779296875,54384.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220053791999817,1.0,0.0,0.0,3.143627405166626,3.1436500549316406,6.594098636014678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.9287109375,0.0,1157.8763427734375,1895.4371337890625,0.0,579.246826171875,0.806557297706604,1.0,0.0,3.0,1.0,0.0
17914320,301.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.0606872737407684,300.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.063906617462635,300.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.0472012124955654,300.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.063906617462635,300.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.8241068720817566,1.0,0.3031454980373382,284.7266845703125,284.95001220703125,299.0466003417969,294.1557922363281,299.0530090332031,300.9166564941406,284.7286376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466451287269592,0.6431933641433716,0.0034517736639827,0.4754802584648132,0.6831149458885193,0.6831149458885193,0.0,7.951471328735352,410.0,17568.1796875,0.0,1768.8253173828125,1.0,282.7586364746094,284.0730285644531,297.2080383300781,298.559814453125,293.1499938964844,293.1499938964844,283.04998779296875,54384.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220053791999817,1.0,0.0,0.0,3.143627405166626,3.1436500549316406,6.594098636014678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.9287109375,0.0,1157.8763427734375,1895.4371337890625,0.0,579.246826171875,0.806557297706604,1.0,0.0,3.0,1.0,0.0
