time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,301.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0606871396303176,300.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0639064833521843,300.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.047201108187437,300.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0639064833521843,300.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.3031448423862457,285.0426330566406,284.95001220703125,299.0867004394531,294.14031982421875,299.0932312011719,300.9447937011719,285.0623779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466437578201294,0.6431919932365417,0.0034517641179263,0.4758878946304321,0.838948667049408,0.838948667049408,0.0,7.956022262573242,410.0,17477.01953125,0.0,1768.821533203125,1.0,283.03369140625,284.4082946777344,297.051513671875,298.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,32597.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975135028362274,1.0,0.0,0.0,3.0510029792785645,3.051021099090576,6.211243999132421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.60888671875,0.0,942.002197265625,1895.4371337890625,0.0,499.35394287109375,0.7704077363014221,1.0,0.0,3.0,1.0,0.0
17914440,301.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0606871396303176,300.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0639064833521843,300.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.047201108187437,300.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.0639064833521843,300.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8241066336631775,1.0,0.3031448423862457,285.0426330566406,284.95001220703125,299.0867004394531,294.14031982421875,299.0932312011719,300.9447937011719,285.0623779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466437578201294,0.6431919932365417,0.0034517641179263,0.4758878946304321,0.838948667049408,0.838948667049408,0.0,7.956022262573242,410.0,17477.01953125,0.0,1768.821533203125,1.0,283.03369140625,284.4082946777344,297.051513671875,298.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,32597.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975135028362274,1.0,0.0,0.0,3.0510029792785645,3.051021099090576,6.211243999132421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.60888671875,0.0,942.002197265625,1895.4371337890625,0.0,499.35394287109375,0.7704077363014221,1.0,0.0,3.0,1.0,0.0
17914500,301.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8241064548492432,1.0,0.0606870725750923,300.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8241064548492432,1.0,0.0639064088463783,300.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8241064548492432,1.0,0.0472010560333728,300.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8241064548492432,1.0,0.0639064088463783,300.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8241064548492432,1.0,0.3031445145606994,285.0724792480469,284.95001220703125,299.10595703125,294.1320495605469,299.112548828125,300.960693359375,285.0809631347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466431021690369,0.6431913375854492,0.0034517592284828,0.4760900735855102,0.8956912755966187,0.8956912755966187,0.0,7.958280086517334,410.0,17332.158203125,0.0,1768.819580078125,1.0,283.1254272460937,284.4136047363281,297.0599060058594,298.29644775390625,293.1499938964844,293.1499938964844,283.1499938964844,29059.115234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911068081855774,1.0,0.0,0.0,3.207549333572388,3.2075681686401367,6.864992201371933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.6318359375,0.0,1048.7440185546875,1895.4371337890625,0.0,480.38372802734375,0.8010750412940979,1.0,0.0,3.0,1.0,0.0
17914560,301.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8241063356399536,1.0,0.0606870092451572,300.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8241063356399536,1.0,0.0639063417911529,300.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8241063356399536,1.0,0.047201007604599,300.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8241063356399536,1.0,0.0639063417911529,300.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8241063356399536,1.0,0.3031441867351532,285.0828552246094,284.95001220703125,299.1247253417969,294.1235046386719,299.1313781738281,300.976806640625,285.0801086425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466423869132996,0.6431906819343567,0.0034517545718699,0.4762893319129944,0.9459507465362548,0.9459507465362548,0.0,7.960505485534668,410.0,17390.2890625,0.0,1768.8177490234375,1.0,283.1451721191406,284.3896789550781,297.0889587402344,298.3468017578125,293.1499938964844,293.1499938964844,283.04998779296875,28138.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895432889461517,1.0,0.0,0.0,3.3502907752990723,3.350310802459717,7.489595077458944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.61279296875,0.0,1170.6007080078125,1895.4371337890625,0.0,475.8675537109375,0.8339771628379822,1.0,0.0,3.0,1.0,0.0
17914620,301.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.060686882585287,300.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0639062076807022,300.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0472009107470512,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0639062076807022,300.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.303143560886383,284.9725646972656,284.95001220703125,299.16082763671875,294.10552978515625,299.1676330566406,301.0086975097656,284.95538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466411352157593,0.6431893706321716,0.0034517454914748,0.4766746461391449,0.9299694895744324,0.9299694895744324,0.0,7.964810848236084,410.0,17535.697265625,0.0,1768.814208984375,1.0,283.0522155761719,284.234619140625,297.1501770019531,298.45556640625,293.1499938964844,293.1499938964844,282.75,31480.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009146332740784,1.0,0.0,0.0,3.5549097061157227,3.554932117462158,8.43238581182959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.95703125,0.0,1396.9930419921875,1895.4371337890625,0.0,509.7357482910156,0.8799662590026855,1.0,0.0,3.0,1.0,0.0
17914680,301.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.060686882585287,300.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0639062076807022,300.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0472009107470512,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.0639062076807022,300.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8241060972213745,1.0,0.303143560886383,284.9725646972656,284.95001220703125,299.16082763671875,294.10552978515625,299.1676330566406,301.0086975097656,284.95538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466411352157593,0.6431893706321716,0.0034517454914748,0.4766746461391449,0.9299694895744324,0.9299694895744324,0.0,7.964810848236084,410.0,17535.697265625,0.0,1768.814208984375,1.0,283.0522155761719,284.234619140625,297.1501770019531,298.45556640625,293.1499938964844,293.1499938964844,282.75,31480.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009146332740784,1.0,0.0,0.0,3.5549097061157227,3.554932117462158,8.43238581182959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.95703125,0.0,1396.9930419921875,1895.4371337890625,0.0,509.7357482910156,0.8799662590026855,1.0,0.0,3.0,1.0,0.0
17914740,301.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0606867671012878,300.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0639060884714126,300.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0472008176147937,300.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0639060884714126,300.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.3031429648399353,284.73797607421875,284.95001220703125,299.1952209472656,294.08660888671875,299.2021484375,301.03912353515625,284.7303466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646639883518219,0.6431881189346313,0.003451736876741,0.4770376682281494,0.7129718065261841,0.7129718065261841,0.0,7.968868255615234,410.0,17541.10546875,0.0,1768.810791015625,1.0,282.7597351074219,284.0443420410156,297.16241455078125,298.5174255371094,293.1499938964844,293.1499938964844,283.04998779296875,49033.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218595266342163,1.0,0.0,0.0,3.2287027835845947,3.2287251949310303,6.955837648092711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.36767578125,0.0,1199.283935546875,1895.4371337890625,0.0,578.7344970703125,0.8190938830375671,1.0,0.0,3.0,1.0,0.0
17914800,301.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0606867671012878,300.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0639060884714126,300.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0472008176147937,300.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.0639060884714126,300.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8241058588027954,1.0,0.3031429648399353,284.73797607421875,284.95001220703125,299.1952209472656,294.08660888671875,299.2021484375,301.03912353515625,284.7303466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646639883518219,0.6431881189346313,0.003451736876741,0.4770376682281494,0.7129718065261841,0.7129718065261841,0.0,7.968868255615234,410.0,17541.10546875,0.0,1768.810791015625,1.0,282.7597351074219,284.0443420410156,297.16241455078125,298.5174255371094,293.1499938964844,293.1499938964844,283.04998779296875,49033.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218595266342163,1.0,0.0,0.0,3.2287027835845947,3.2287251949310303,6.955837648092711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.36767578125,0.0,1199.283935546875,1895.4371337890625,0.0,578.7344970703125,0.8190938830375671,1.0,0.0,3.0,1.0,0.0
17914860,301.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0606866553425788,300.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0639059692621231,300.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0472007319331169,300.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0639059692621231,300.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.3031423985958099,285.0223388671875,284.95001220703125,299.2281494140625,294.0668640136719,299.2351989746094,301.07135009765625,285.0453186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466387510299683,0.6431869864463806,0.0034517289604991,0.4773776233196258,0.8404930830001831,0.8404930830001831,0.0,7.97266960144043,410.0,17330.529296875,0.0,1768.8077392578125,1.0,283.0350341796875,284.376220703125,296.9869079589844,298.2403564453125,293.1499938964844,293.1499938964844,283.1499938964844,33247.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994034767150879,1.0,0.0,0.0,3.096895456314087,3.096914052963257,6.399505423360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.369140625,0.0,983.0022583007812,1895.4371337890625,0.0,505.0958862304688,0.781013548374176,1.0,0.0,3.0,1.0,0.0
17914920,301.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0606866553425788,300.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0639059692621231,300.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0472007319331169,300.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.0639059692621231,300.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8241056203842163,1.0,0.3031423985958099,285.0223388671875,284.95001220703125,299.2281494140625,294.0668640136719,299.2351989746094,301.07135009765625,285.0453186035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466387510299683,0.6431869864463806,0.0034517289604991,0.4773776233196258,0.8404930830001831,0.8404930830001831,0.0,7.97266960144043,410.0,17330.529296875,0.0,1768.8077392578125,1.0,283.0350341796875,284.376220703125,296.9869079589844,298.2403564453125,293.1499938964844,293.1499938964844,283.1499938964844,33247.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994034767150879,1.0,0.0,0.0,3.096895456314087,3.096914052963257,6.399505423360097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.369140625,0.0,983.0022583007812,1895.4371337890625,0.0,505.0958862304688,0.781013548374176,1.0,0.0,3.0,1.0,0.0
17914980,301.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0606865510344505,300.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0639058575034141,300.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0472006499767303,300.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0639058575034141,300.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.3031418919563293,285.0766906738281,284.95001220703125,299.25982666015625,294.0465393066406,299.2669677734375,301.1075439453125,285.07489013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466376185417175,0.6431859135627747,0.0034517215099185,0.477700263261795,0.9485716223716736,0.9485716223716736,0.0,7.976278305053711,410.0,17248.1015625,0.0,1768.8046875,1.0,283.1461181640625,284.3697204589844,297.0087890625,298.2606506347656,293.1499938964844,293.1499938964844,283.04998779296875,28492.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904876053333282,1.0,0.0,0.0,3.379591941833496,3.3796119689941406,7.62117281283281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.58056640625,0.0,1200.6092529296875,1895.4371337890625,0.0,478.5899658203125,0.8409079313278198,1.0,0.0,3.0,1.0,0.0
17915040,301.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0606865510344505,300.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0639058575034141,300.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0472006499767303,300.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.0639058575034141,300.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.824105441570282,1.0,0.3031418919563293,285.0766906738281,284.95001220703125,299.25982666015625,294.0465393066406,299.2669677734375,301.1075439453125,285.07489013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466376185417175,0.6431859135627747,0.0034517215099185,0.477700263261795,0.9485716223716736,0.9485716223716736,0.0,7.976278305053711,410.0,17248.1015625,0.0,1768.8046875,1.0,283.1461181640625,284.3697204589844,297.0087890625,298.2606506347656,293.1499938964844,293.1499938964844,283.04998779296875,28492.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904876053333282,1.0,0.0,0.0,3.379591941833496,3.3796119689941406,7.62117281283281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.58056640625,0.0,1200.6092529296875,1895.4371337890625,0.0,478.5899658203125,0.8409079313278198,1.0,0.0,3.0,1.0,0.0
17915100,301.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8241053223609924,1.0,0.0606864988803863,300.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8241053223609924,1.0,0.0639058053493499,300.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8241053223609924,1.0,0.047200608998537,300.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8241053223609924,1.0,0.0639058053493499,300.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8241053223609924,1.0,0.3031416237354278,285.0361022949219,284.95001220703125,299.2752380371094,294.03619384765625,299.282470703125,301.12603759765625,285.0054626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466370820999146,0.6431853771209717,0.0034517177846282,0.4778586328029632,0.959092140197754,0.959092140197754,0.0,7.978050231933594,410.0,17451.109375,0.0,1768.80322265625,1.0,283.0670166015625,284.2675170898437,297.0583190917969,298.3594970703125,293.1499938964844,293.1499938964844,283.04998779296875,29364.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957728385925293,1.0,0.0,0.0,3.509338617324829,3.509360074996948,8.217578510993917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.53466796875,0.0,1334.4993896484375,1895.4371337890625,0.0,494.12493896484375,0.8684555888175964,1.0,0.0,3.0,1.0,0.0
17915160,301.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241052031517029,1.0,0.0606864467263221,300.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241052031517029,1.0,0.0639057531952858,300.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241052031517029,1.0,0.047200571745634,300.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241052031517029,1.0,0.0639057531952858,300.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8241052031517029,1.0,0.3031413853168487,284.9691467285156,284.95001220703125,299.2904052734375,294.0257568359375,299.2976989746094,301.1443786621094,284.9527282714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466365456581116,0.6431848406791687,0.0034517138265073,0.4780176877975464,0.9308590292930604,0.9308590292930604,0.0,7.979830265045166,410.0,17384.51953125,0.0,1768.8017578125,1.0,283.0526733398437,284.2187805175781,297.0653076171875,298.3616943359375,293.1499938964844,293.1499938964844,282.75,31763.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008924603462219,1.0,0.0,0.0,3.57349181175232,3.573514223098755,8.520770506947883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.21875,0.0,1418.671875,1895.4371337890625,0.0,509.667236328125,0.884365975856781,1.0,0.0,3.0,1.0,0.0
17915220,301.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0606863386929035,300.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0639056414365768,300.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0472004860639572,300.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0639056414365768,300.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.3031408488750458,284.7358703613281,284.95001220703125,299.3201599121094,294.00469970703125,299.3275146484375,301.1802673339844,284.7268371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466354131698608,0.643183708190918,0.003451706143096,0.4783470928668976,0.7134528160095215,0.7134528160095215,0.0,7.983517169952393,410.0,17397.318359375,0.0,1768.7987060546875,1.0,282.7587280273437,284.02685546875,297.0792236328125,298.4242553710937,293.1499938964844,293.1499938964844,283.04998779296875,49076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214279890060425,1.0,0.0,0.0,3.242514133453369,3.242536783218384,7.015474920990528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.7060546875,0.0,1212.2371826171875,1895.4371337890625,0.0,577.220703125,0.8222741484642029,1.0,0.0,3.0,1.0,0.0
17915280,301.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0606863386929035,300.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0639056414365768,300.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0472004860639572,300.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.0639056414365768,300.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241049647331238,1.0,0.3031408488750458,284.7358703613281,284.95001220703125,299.3201599121094,294.00469970703125,299.3275146484375,301.1802673339844,284.7268371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466354131698608,0.643183708190918,0.003451706143096,0.4783470928668976,0.7134528160095215,0.7134528160095215,0.0,7.983517169952393,410.0,17397.318359375,0.0,1768.7987060546875,1.0,282.7587280273437,284.02685546875,297.0792236328125,298.4242553710937,293.1499938964844,293.1499938964844,283.04998779296875,49076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214279890060425,1.0,0.0,0.0,3.242514133453369,3.242536783218384,7.015474920990528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.7060546875,0.0,1212.2371826171875,1895.4371337890625,0.0,577.220703125,0.8222741484642029,1.0,0.0,3.0,1.0,0.0
17915340,301.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0606862232089042,300.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0639055147767067,300.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.04720039665699,300.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0639055147767067,300.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.303140252828598,285.02056884765625,284.95001220703125,299.3492431640625,293.9835510253906,299.3567199707031,301.21856689453125,285.0440368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466342210769653,0.6431825160980225,0.0034516977611929,0.4787070751190185,0.8392876982688904,0.8392876982688904,0.0,7.987547874450684,410.0,17169.59765625,0.0,1768.7952880859375,1.0,283.0350646972656,284.36328125,296.9017944335937,298.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,33420.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986007213592529,1.0,0.0,0.0,3.097771406173706,3.097790002822876,6.403125780707342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.86328125,0.0,984.8157958984376,1895.4371337890625,0.0,502.6487731933594,0.7814330458641052,1.0,0.0,3.0,1.0,0.0
17915400,301.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0606862232089042,300.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0639055147767067,300.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.04720039665699,300.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.0639055147767067,300.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8241047263145447,1.0,0.303140252828598,285.02056884765625,284.95001220703125,299.3492431640625,293.9835510253906,299.3567199707031,301.21856689453125,285.0440368652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466342210769653,0.6431825160980225,0.0034516977611929,0.4787070751190185,0.8392876982688904,0.8392876982688904,0.0,7.987547874450684,410.0,17169.59765625,0.0,1768.7952880859375,1.0,283.0350646972656,284.36328125,296.9017944335937,298.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,33420.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986007213592529,1.0,0.0,0.0,3.097771406173706,3.097790002822876,6.403125780707342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.86328125,0.0,984.8157958984376,1895.4371337890625,0.0,502.6487731933594,0.7814330458641052,1.0,0.0,3.0,1.0,0.0
17915460,301.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0606860890984535,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0639053732156753,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0472002923488616,300.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0639053732156753,300.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.3031395971775055,285.0763244628906,284.95001220703125,299.3778991699219,293.96246337890625,299.385498046875,301.26220703125,285.0746765136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466328501701355,0.6431811451911926,0.0034516882151365,0.4791122674942016,0.9477386474609376,0.9477386474609376,0.0,7.992086410522461,410.0,17085.5234375,0.0,1768.79150390625,1.0,283.1461181640625,284.35821533203125,296.92340087890625,298.164794921875,293.1499938964844,293.1499938964844,283.04998779296875,28537.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894132316112518,1.0,0.0,0.0,3.3794429302215576,3.379463195800781,7.620501492056064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.06005859375,0.0,1200.7808837890625,1895.4371337890625,0.0,475.4938354492188,0.8409188389778137,1.0,0.0,3.0,1.0,0.0
17915520,301.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0606860890984535,300.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0639053732156753,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0472002923488616,300.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.0639053732156753,300.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8241044878959656,1.0,0.3031395971775055,285.0763244628906,284.95001220703125,299.3778991699219,293.96246337890625,299.385498046875,301.26220703125,285.0746765136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466328501701355,0.6431811451911926,0.0034516882151365,0.4791122674942016,0.9477386474609376,0.9477386474609376,0.0,7.992086410522461,410.0,17085.5234375,0.0,1768.79150390625,1.0,283.1461181640625,284.35821533203125,296.92340087890625,298.164794921875,293.1499938964844,293.1499938964844,283.04998779296875,28537.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894132316112518,1.0,0.0,0.0,3.3794429302215576,3.379463195800781,7.620501492056064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.06005859375,0.0,1200.7808837890625,1895.4371337890625,0.0,475.4938354492188,0.8409188389778137,1.0,0.0,3.0,1.0,0.0
17915580,301.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0606859438121318,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0639052167534828,301.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0472001768648624,300.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0639052167534828,300.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.3031388521194458,284.9689636230469,284.95001220703125,299.40631103515625,293.941650390625,299.4140014648437,301.30780029296875,284.9523010253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466313004493713,0.6431795954704285,0.0034516775049269,0.4795657098293304,0.9304529428482056,0.9304529428482056,0.0,7.997167587280273,410.0,17221.927734375,0.0,1768.787353515625,1.0,283.0521850585937,284.2071838378906,296.9814147949219,298.26708984375,293.1499938964844,293.1499938964844,282.75,31776.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997693598270416,1.0,0.0,0.0,3.5735790729522705,3.573601484298706,8.521186600773945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.68603515625,0.0,1418.8570556640625,1895.4371337890625,0.0,506.21527099609375,0.8843882083892822,1.0,0.0,3.0,1.0,0.0
17915640,301.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0606859438121318,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0639052167534828,301.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0472001768648624,300.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.0639052167534828,300.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241041898727417,1.0,0.3031388521194458,284.9689636230469,284.95001220703125,299.40631103515625,293.941650390625,299.4140014648437,301.30780029296875,284.9523010253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466313004493713,0.6431795954704285,0.0034516775049269,0.4795657098293304,0.9304529428482056,0.9304529428482056,0.0,7.997167587280273,410.0,17221.927734375,0.0,1768.787353515625,1.0,283.0521850585937,284.2071838378906,296.9814147949219,298.26708984375,293.1499938964844,293.1499938964844,282.75,31776.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997693598270416,1.0,0.0,0.0,3.5735790729522705,3.573601484298706,8.521186600773945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.68603515625,0.0,1418.8570556640625,1895.4371337890625,0.0,506.21527099609375,0.8843882083892822,1.0,0.0,3.0,1.0,0.0
17915700,301.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8241040110588074,1.0,0.0606858655810356,300.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8241040110588074,1.0,0.0639051347970962,301.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8241040110588074,1.0,0.0472001172602176,300.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8241040110588074,1.0,0.0639051347970962,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8241040110588074,1.0,0.3031384646892547,284.8597106933594,284.95001220703125,299.4205017089844,293.9313659667969,299.4282531738281,301.330322265625,284.79168701171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466304659843445,0.6431788206100464,0.0034516719169914,0.4798063039779663,0.850093424320221,0.850093424320221,0.0,7.99986457824707,410.0,17672.12890625,0.0,1768.7850341796875,1.0,282.801025390625,284.0063171386719,297.0373840332031,298.4261169433594,293.1499938964844,293.1499938964844,282.75,35852.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138049721717834,1.0,0.0,0.0,3.565624237060547,3.565647602081299,8.483293072458764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.14990234375,0.0,1440.23046875,1895.4371337890625,0.0,551.1353149414062,0.8841311931610107,1.0,0.0,3.0,1.0,0.0
17915760,301.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.824103832244873,1.0,0.060685783624649,301.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.824103832244873,1.0,0.0639050528407096,301.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.824103832244873,1.0,0.0472000539302825,300.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.824103832244873,1.0,0.0639050528407096,300.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.824103832244873,1.0,0.3031380474567413,284.7373046875,284.95001220703125,299.4347229003906,293.9212341308594,299.4425048828125,301.3519897460937,284.7278747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466296315193176,0.6431779861450195,0.0034516660962253,0.4800507128238678,0.7138783931732178,0.7138783931732178,0.0,8.002605438232422,410.0,17239.40625,0.0,1768.7828369140625,1.0,282.759033203125,284.01629638671875,296.9958801269531,298.3305358886719,293.1499938964844,293.1499938964844,283.04998779296875,49000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203081965446472,1.0,0.0,0.0,3.2420642375946045,3.242086887359619,7.013528033894545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.2587890625,0.0,1211.316162109375,1895.4371337890625,0.0,573.3114013671875,0.8221151828765869,1.0,0.0,3.0,1.0,0.0
17915820,301.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0606856308877468,301.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0639048889279365,301.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.047199934720993,300.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0639048889279365,300.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.3031372725963592,285.0197448730469,284.95001220703125,299.4633178710937,293.9013977050781,299.4711608886719,301.39678955078125,285.0434265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466280221939087,0.6431763768196106,0.0034516549203544,0.4805251061916351,0.8382202386856079,0.8382202386856079,0.0,8.007926940917969,410.0,17009.498046875,0.0,1768.7783203125,1.0,283.0350646972656,284.3519592285156,296.8191223144531,298.05206298828125,293.1499938964844,293.1499938964844,283.1499938964844,33482.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974192082881927,1.0,0.0,0.0,3.095027208328247,3.095045804977417,6.391786655512988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.85693359375,0.0,982.9700927734376,1895.4371337890625,0.0,499.0692443847656,0.7809007167816162,1.0,0.0,3.0,1.0,0.0
17915880,301.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0606856308877468,301.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0639048889279365,301.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.047199934720993,300.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.0639048889279365,300.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8241035342216492,1.0,0.3031372725963592,285.0197448730469,284.95001220703125,299.4633178710937,293.9013977050781,299.4711608886719,301.39678955078125,285.0434265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466280221939087,0.6431763768196106,0.0034516549203544,0.4805251061916351,0.8382202386856079,0.8382202386856079,0.0,8.007926940917969,410.0,17009.498046875,0.0,1768.7783203125,1.0,283.0350646972656,284.3519592285156,296.8191223144531,298.05206298828125,293.1499938964844,293.1499938964844,283.1499938964844,33482.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974192082881927,1.0,0.0,0.0,3.095027208328247,3.095045804977417,6.391786655512988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.85693359375,0.0,982.9700927734376,1895.4371337890625,0.0,499.0692443847656,0.7809007167816162,1.0,0.0,3.0,1.0,0.0
17915940,301.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0606854893267154,301.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0639047399163246,301.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.047199822962284,300.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0639047399163246,300.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.3031365871429443,285.07672119140625,284.95001220703125,299.4923095703125,293.88232421875,299.5002136230469,301.4437866210937,285.0753479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466265320777893,0.6431748867034912,0.0034516446758061,0.4809603989124298,0.9472498893737792,0.9472498893737792,0.0,8.012811660766602,410.0,16930.171875,0.0,1768.7742919921875,1.0,283.1463623046875,284.3484191894531,296.8418273925781,298.0725402832031,293.1499938964844,293.1499938964844,283.04998779296875,28527.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879390597343445,1.0,0.0,0.0,3.3766837120056152,3.37670373916626,7.608062446706754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.73828125,0.0,1198.0943603515625,1895.4371337890625,0.0,471.2790222167969,0.840328574180603,1.0,0.0,3.0,1.0,0.0
17916000,301.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0606854893267154,301.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0639047399163246,301.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.047199822962284,300.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.0639047399163246,300.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8241032361984253,1.0,0.3031365871429443,285.07672119140625,284.95001220703125,299.4923095703125,293.88232421875,299.5002136230469,301.4437866210937,285.0753479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466265320777893,0.6431748867034912,0.0034516446758061,0.4809603989124298,0.9472498893737792,0.9472498893737792,0.0,8.012811660766602,410.0,16930.171875,0.0,1768.7742919921875,1.0,283.1463623046875,284.3484191894531,296.8418273925781,298.0725402832031,293.1499938964844,293.1499938964844,283.04998779296875,28527.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879390597343445,1.0,0.0,0.0,3.3766837120056152,3.37670373916626,7.608062446706754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.73828125,0.0,1198.0943603515625,1895.4371337890625,0.0,471.2790222167969,0.840328574180603,1.0,0.0,3.0,1.0,0.0
17916060,301.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.060685358941555,301.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.0639046058058738,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.047199722379446,300.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.0639046058058738,300.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.3031359314918518,284.9698791503906,284.95001220703125,299.5219116210937,293.8641662597656,299.5298156738281,301.4887084960937,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466251611709595,0.6431735754013062,0.0034516351297497,0.4813598692417145,0.9308225512504578,0.9308225512504578,0.0,8.01729679107666,410.0,17071.794921875,0.0,1768.7706298828125,1.0,283.0522155761719,284.19757080078125,296.9034118652344,298.1783752441406,293.1499938964844,293.1499938964844,282.75,31739.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981909692287445,1.0,0.0,0.0,3.572394371032715,3.572417020797729,8.515538070241746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.451171875,0.0,1417.3291015625,1895.4371337890625,0.0,501.40435791015625,0.8840978145599365,1.0,0.0,3.0,1.0,0.0
17916120,301.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.060685358941555,301.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.0639046058058738,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.047199722379446,300.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.0639046058058738,300.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8241029977798462,1.0,0.3031359314918518,284.9698791503906,284.95001220703125,299.5219116210937,293.8641662597656,299.5298156738281,301.4887084960937,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466251611709595,0.6431735754013062,0.0034516351297497,0.4813598692417145,0.9308225512504578,0.9308225512504578,0.0,8.01729679107666,410.0,17071.794921875,0.0,1768.7706298828125,1.0,283.0522155761719,284.19757080078125,296.9034118652344,298.1783752441406,293.1499938964844,293.1499938964844,282.75,31739.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981909692287445,1.0,0.0,0.0,3.572394371032715,3.572417020797729,8.515538070241746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.451171875,0.0,1417.3291015625,1895.4371337890625,0.0,501.40435791015625,0.8840978145599365,1.0,0.0,3.0,1.0,0.0
17916180,301.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0606852397322654,301.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0639044791460037,301.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0471996292471885,300.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0639044791460037,300.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.303135335445404,284.73681640625,284.95001220703125,299.55230712890625,293.8470764160156,299.5602111816406,301.5297546386719,284.7274780273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466239094734192,0.6431723237037659,0.0034516265150159,0.4817264378070831,0.7141463160514832,0.7141463160514832,0.0,8.021413803100586,410.0,17100.33203125,0.0,1768.7672119140625,1.0,282.7587280273437,284.0047302246094,296.9224548339844,298.2468566894531,293.1499938964844,293.1499938964844,283.04998779296875,48977.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518909215927124,1.0,0.0,0.0,3.244230270385742,3.244252920150757,7.022903218967258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.423828125,0.0,1213.1553955078125,1895.4371337890625,0.0,568.4652709960938,0.8225683569908142,1.0,0.0,3.0,1.0,0.0
17916240,301.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0606852397322654,301.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0639044791460037,301.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0471996292471885,300.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.0639044791460037,300.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8241027593612671,1.0,0.303135335445404,284.73681640625,284.95001220703125,299.55230712890625,293.8470764160156,299.5602111816406,301.5297546386719,284.7274780273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466239094734192,0.6431723237037659,0.0034516265150159,0.4817264378070831,0.7141463160514832,0.7141463160514832,0.0,8.021413803100586,410.0,17100.33203125,0.0,1768.7672119140625,1.0,282.7587280273437,284.0047302246094,296.9224548339844,298.2468566894531,293.1499938964844,293.1499938964844,283.04998779296875,48977.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518909215927124,1.0,0.0,0.0,3.244230270385742,3.244252920150757,7.022903218967258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.423828125,0.0,1213.1553955078125,1895.4371337890625,0.0,568.4652709960938,0.8225683569908142,1.0,0.0,3.0,1.0,0.0
17916300,302.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8241026401519775,1.0,0.0606851838529109,301.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8241026401519775,1.0,0.0639044195413589,301.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8241026401519775,1.0,0.0471995845437049,300.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8241026401519775,1.0,0.0639044195413589,300.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8241026401519775,1.0,0.3031350374221802,284.8411560058594,284.95001220703125,299.5679016113281,293.8389892578125,299.5757751464844,301.5493469238281,284.9303894042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466233730316162,0.6431717276573181,0.003451622556895,0.48189777135849,0.7216176986694336,0.7216176986694336,0.0,8.023338317871094,410.0,16480.5390625,0.0,1768.765625,1.0,282.9837951660156,284.30450439453125,296.7806396484375,297.97125244140625,293.1499938964844,293.1499938964844,283.04998779296875,48701.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063167214393616,1.0,0.0,0.0,2.9009008407592773,2.9009206295013428,5.615120812763053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.31494140625,0.0,924.063232421875,1895.4371337890625,0.0,526.6829833984375,0.7584232091903687,1.0,0.0,3.0,1.0,0.0
