time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,302.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.824102520942688,1.0,0.0606851279735565,301.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.824102520942688,1.0,0.0639043599367141,301.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.824102520942688,1.0,0.0471995435655117,300.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.824102520942688,1.0,0.0639043599367141,300.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.824102520942688,1.0,0.3031347990036011,285.0179748535156,284.95001220703125,299.5837707519531,293.83123779296875,299.5915832519531,301.57012939453125,285.04364013671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466227769851685,0.6431711912155151,0.003451618598774,0.4820612370967865,0.8371632695198059,0.8371632695198059,0.0,8.025175094604492,410.0,16870.720703125,0.0,1768.7640380859375,1.0,283.0351867675781,284.3427734375,296.7477722167969,297.9705505371094,293.1499938964844,293.1499938964844,283.1499938964844,33625.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958339333534241,1.0,0.0,0.0,3.092067241668701,3.092085838317871,6.37956702576048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.228515625,0.0,981.4688720703124,1895.4371337890625,0.0,494.3074645996094,0.7807186841964722,1.0,0.0,3.0,1.0,0.0
17916420,302.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0606850311160087,301.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0639042556285858,301.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0471994690597057,301.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0639042556285858,300.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.3031342923641205,285.0779724121094,284.95001220703125,299.6164245605469,293.8168029785156,299.62420654296875,301.612060546875,285.0765075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466217637062073,0.6431701183319092,0.0034516113810241,0.4823645949363708,0.9487202763557434,0.9487202763557434,0.0,8.028584480285645,410.0,16803.482421875,0.0,1768.76123046875,1.0,283.1461486816406,284.3384094238281,296.7754211425781,297.9965209960937,293.1499938964844,293.1499938964844,283.04998779296875,28485.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861355423927307,1.0,0.0,0.0,3.378861665725708,3.378881931304932,7.617880442012392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.43798828125,0.0,1199.866943359375,1895.4371337890625,0.0,466.1747131347656,0.8407495617866516,1.0,0.0,3.0,1.0,0.0
17916480,302.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0606850311160087,301.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0639042556285858,301.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0471994690597057,301.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.0639042556285858,300.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8241023421287537,1.0,0.3031342923641205,285.0779724121094,284.95001220703125,299.6164245605469,293.8168029785156,299.62420654296875,301.612060546875,285.0765075683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466217637062073,0.6431701183319092,0.0034516113810241,0.4823645949363708,0.9487202763557434,0.9487202763557434,0.0,8.028584480285645,410.0,16803.482421875,0.0,1768.76123046875,1.0,283.1461486816406,284.3384094238281,296.7754211425781,297.9965209960937,293.1499938964844,293.1499938964844,283.04998779296875,28485.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861355423927307,1.0,0.0,0.0,3.378861665725708,3.378881931304932,7.617880442012392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.43798828125,0.0,1199.866943359375,1895.4371337890625,0.0,466.1747131347656,0.8407495617866516,1.0,0.0,3.0,1.0,0.0
17916540,302.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0606849417090415,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0639041662216186,301.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.04719939827919,301.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0639041662216186,301.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.3031338453292846,284.9718322753906,284.95001220703125,299.6505432128906,293.803955078125,299.658203125,301.6516418457031,284.955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466208100318909,0.6431692242622375,0.0034516048617661,0.4826372861862182,0.9337602853775024,0.9337602853775024,0.0,8.03165054321289,410.0,16956.3515625,0.0,1768.7586669921875,1.0,283.0521850585937,284.1883850097656,296.8429260253906,298.1086120605469,293.1499938964844,293.1499938964844,282.75,31655.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963224232196808,1.0,0.0,0.0,3.5768861770629883,3.576908588409424,8.536965196981328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.796875,0.0,1421.480712890625,1895.4371337890625,0.0,495.7698059082031,0.8850606679916382,1.0,0.0,3.0,1.0,0.0
17916600,302.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0606849417090415,301.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0639041662216186,301.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.04719939827919,301.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.0639041662216186,301.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8241021633148193,1.0,0.3031338453292846,284.9718322753906,284.95001220703125,299.6505432128906,293.803955078125,299.658203125,301.6516418457031,284.955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466208100318909,0.6431692242622375,0.0034516048617661,0.4826372861862182,0.9337602853775024,0.9337602853775024,0.0,8.03165054321289,410.0,16956.3515625,0.0,1768.7586669921875,1.0,283.0521850585937,284.1883850097656,296.8429260253906,298.1086120605469,293.1499938964844,293.1499938964844,282.75,31655.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963224232196808,1.0,0.0,0.0,3.5768861770629883,3.576908588409424,8.536965196981328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.796875,0.0,1421.480712890625,1895.4371337890625,0.0,495.7698059082031,0.8850606679916382,1.0,0.0,3.0,1.0,0.0
17916660,302.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.060684859752655,301.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.063904084265232,301.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.0471993349492549,301.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.063904084265232,301.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.3031334578990936,284.7382507324219,284.95001220703125,299.686279296875,293.7928161621094,299.6938171386719,301.6873474121094,284.7283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.0034515992738306,0.4828813970088959,0.7180014848709106,0.7180014848709106,0.0,8.034396171569824,410.0,17008.96875,0.0,1768.7564697265625,1.0,282.7586364746094,283.9920349121094,296.8690185546875,298.1854553222656,293.1499938964844,293.1499938964844,283.04998779296875,48610.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172194242477417,1.0,0.0,0.0,3.261325120925904,3.261347770690918,7.097108891684911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.27978515625,0.0,1226.5225830078125,1895.4371337890625,0.0,562.6673583984375,0.8259363174438477,1.0,0.0,3.0,1.0,0.0
17916720,302.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.060684859752655,301.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.063904084265232,301.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.0471993349492549,301.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.063904084265232,301.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.824101984500885,1.0,0.3031334578990936,284.7382507324219,284.95001220703125,299.686279296875,293.7928161621094,299.6938171386719,301.6873474121094,284.7283020019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646619975566864,0.6431683897972107,0.0034515992738306,0.4828813970088959,0.7180014848709106,0.7180014848709106,0.0,8.034396171569824,410.0,17008.96875,0.0,1768.7564697265625,1.0,282.7586364746094,283.9920349121094,296.8690185546875,298.1854553222656,293.1499938964844,293.1499938964844,283.04998779296875,48610.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172194242477417,1.0,0.0,0.0,3.261325120925904,3.261347770690918,7.097108891684911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.27978515625,0.0,1226.5225830078125,1895.4371337890625,0.0,562.6673583984375,0.8259363174438477,1.0,0.0,3.0,1.0,0.0
17916780,302.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0606847889721393,301.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0639040023088455,301.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0471992790699005,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0639040023088455,301.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.303133100271225,285.0181884765625,284.95001220703125,299.7239074707031,293.7835693359375,299.73126220703125,301.7225952148437,285.04254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192603111267,0.6431676745414734,0.0034515939187258,0.4831007122993469,0.8402366638183594,0.8402366638183594,0.0,8.036863327026367,410.0,16782.578125,0.0,1768.75439453125,1.0,283.03533935546875,284.3274841308594,296.7003479003906,297.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,33580.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940917193889618,1.0,0.0,0.0,3.1111490726470947,3.111167907714844,6.458549250965007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.400390625,0.0,996.805908203125,1895.4371337890625,0.0,489.128173828125,0.7845198512077332,1.0,0.0,3.0,1.0,0.0
17916840,302.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0606847889721393,301.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0639040023088455,301.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0471992790699005,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.0639040023088455,301.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8241018652915955,1.0,0.303133100271225,285.0181884765625,284.95001220703125,299.7239074707031,293.7835693359375,299.73126220703125,301.7225952148437,285.04254150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466192603111267,0.6431676745414734,0.0034515939187258,0.4831007122993469,0.8402366638183594,0.8402366638183594,0.0,8.036863327026367,410.0,16782.578125,0.0,1768.75439453125,1.0,283.03533935546875,284.3274841308594,296.7003479003906,297.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,33580.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940917193889618,1.0,0.0,0.0,3.1111490726470947,3.111167907714844,6.458549250965007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.400390625,0.0,996.805908203125,1895.4371337890625,0.0,489.128173828125,0.7845198512077332,1.0,0.0,3.0,1.0,0.0
17916900,302.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8241018056869507,1.0,0.0606847554445266,301.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8241018056869507,1.0,0.0639039725065231,301.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8241018056869507,1.0,0.0471992529928684,301.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8241018056869507,1.0,0.0639039725065231,301.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8241018056869507,1.0,0.3031329214572906,285.0609130859375,284.95001220703125,299.74346923828125,293.7797241210937,299.750732421875,301.7411804199219,285.0732116699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466189026832581,0.6431673169136047,0.0034515915904194,0.4832027554512024,0.89957195520401,0.89957195520401,0.0,8.038010597229004,410.0,16658.31640625,0.0,1768.75341796875,1.0,283.1264953613281,284.34521484375,296.70428466796875,297.8984680175781,293.1499938964844,293.1499938964844,283.1499938964844,29712.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868717193603515,1.0,0.0,0.0,3.256007671356201,3.2560269832611084,7.073984988892335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.89208984375,0.0,1095.4527587890625,1895.4371337890625,0.0,468.2513732910156,0.8125695586204529,1.0,0.0,3.0,1.0,0.0
17916960,302.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241016864776611,1.0,0.0606847256422042,301.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241016864776611,1.0,0.0639039352536201,301.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241016864776611,1.0,0.0471992306411266,301.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241016864776611,1.0,0.0639039352536201,301.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8241016864776611,1.0,0.3031327724456787,285.0786437988281,284.95001220703125,299.7635803222656,293.7763977050781,299.770751953125,301.75958251953125,285.0775756835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833007752895355,0.9523065686225892,0.9523065686225892,0.0,8.039113998413086,410.0,16726.927734375,0.0,1768.7525634765625,1.0,283.1455078125,284.326904296875,296.7347412109375,297.9486694335937,293.1499938964844,293.1499938964844,283.04998779296875,28544.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843615293502807,1.0,0.0,0.0,3.393430709838867,3.393450975418091,7.683715921302792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.294921875,0.0,1214.15673828125,1895.4371337890625,0.0,461.2091064453125,0.8440423011779785,1.0,0.0,3.0,1.0,0.0
17917020,302.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0606846623122692,301.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0639038756489753,301.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0471991822123527,301.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0639038756489753,301.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.3031324446201324,284.9751281738281,284.95001220703125,299.8055419921875,293.7713928222656,299.8124694824219,301.7950744628906,284.9589538574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515848383307,0.4834882616996765,0.9404439330101012,0.9404439330101012,0.0,8.041223526000977,410.0,16896.31640625,0.0,1768.750732421875,1.0,283.0520935058594,284.17919921875,296.80987548828125,298.06903076171875,293.1499938964844,293.1499938964844,282.75,31575.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944131076335907,1.0,0.0,0.0,3.5930750370025635,3.593097686767578,8.614416628915933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.2001953125,0.0,1438.1685791015625,1895.4371337890625,0.0,490.0794372558594,0.8886764049530029,1.0,0.0,3.0,1.0,0.0
17917080,302.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0606846623122692,301.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0639038756489753,301.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0471991822123527,301.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.0639038756489753,301.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8241015672683716,1.0,0.3031324446201324,284.9751281738281,284.95001220703125,299.8055419921875,293.7713928222656,299.8124694824219,301.7950744628906,284.9589538574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515848383307,0.4834882616996765,0.9404439330101012,0.9404439330101012,0.0,8.041223526000977,410.0,16896.31640625,0.0,1768.750732421875,1.0,283.0520935058594,284.17919921875,296.80987548828125,298.06903076171875,293.1499938964844,293.1499938964844,282.75,31575.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944131076335907,1.0,0.0,0.0,3.5930750370025635,3.593097686767578,8.614416628915933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.2001953125,0.0,1438.1685791015625,1895.4371337890625,0.0,490.0794372558594,0.8886764049530029,1.0,0.0,3.0,1.0,0.0
17917140,302.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.0606846027076244,301.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.06390380859375,301.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.0471991375088691,301.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.06390380859375,301.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.3031321465969085,284.74041748046875,284.95001220703125,299.8500061035156,293.7687683105469,299.85662841796875,301.8279113769531,284.7309265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515806473791,0.4836703240871429,0.725629448890686,0.725629448890686,0.0,8.043272972106934,410.0,16978.748046875,0.0,1768.7490234375,1.0,282.7593078613281,283.9787902832031,296.8445739746094,298.15655517578125,293.1499938964844,293.1499938964844,283.04998779296875,48174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154248476028442,1.0,0.0,0.0,3.296382188796997,3.29640531539917,7.250508247125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.9423828125,0.0,1256.455322265625,1895.4371337890625,0.0,556.5759887695312,0.8329442143440247,1.0,0.0,3.0,1.0,0.0
17917200,302.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.0606846027076244,301.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.06390380859375,301.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.0471991375088691,301.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.06390380859375,301.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.824101448059082,1.0,0.3031321465969085,284.74041748046875,284.95001220703125,299.8500061035156,293.7687683105469,299.85662841796875,301.8279113769531,284.7309265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515806473791,0.4836703240871429,0.725629448890686,0.725629448890686,0.0,8.043272972106934,410.0,16978.748046875,0.0,1768.7490234375,1.0,282.7593078613281,283.9787902832031,296.8445739746094,298.15655517578125,293.1499938964844,293.1499938964844,283.04998779296875,48174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154248476028442,1.0,0.0,0.0,3.296382188796997,3.29640531539917,7.250508247125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.9423828125,0.0,1256.455322265625,1895.4371337890625,0.0,556.5759887695312,0.8329442143440247,1.0,0.0,3.0,1.0,0.0
17917260,302.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0606845282018184,301.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0639037266373634,301.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0471990779042243,301.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0639037266373634,301.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.3031317889690399,285.016357421875,284.95001220703125,299.89678955078125,293.7682189941406,299.90313720703125,301.85870361328125,285.0411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646616518497467,0.6431649327278137,0.0034515750594437,0.4838994741439819,0.845451295375824,0.845451295375824,0.0,8.045852661132812,410.0,16756.896484375,0.0,1768.7469482421875,1.0,283.03594970703125,284.3106384277344,296.685546875,297.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,33708.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924392402172088,1.0,0.0,0.0,3.1475725173950195,3.147591590881348,6.610659966099774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.63525390625,0.0,1027.952880859375,1895.4371337890625,0.0,484.2671813964844,0.792576014995575,1.0,0.0,3.0,1.0,0.0
17917320,302.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0606845282018184,301.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0639037266373634,301.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0471990779042243,301.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.0639037266373634,301.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8241013288497925,1.0,0.3031317889690399,285.016357421875,284.95001220703125,299.89678955078125,293.7682189941406,299.90313720703125,301.85870361328125,285.0411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646616518497467,0.6431649327278137,0.0034515750594437,0.4838994741439819,0.845451295375824,0.845451295375824,0.0,8.045852661132812,410.0,16756.896484375,0.0,1768.7469482421875,1.0,283.03594970703125,284.3106384277344,296.685546875,297.8975524902344,293.1499938964844,293.1499938964844,283.1499938964844,33708.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924392402172088,1.0,0.0,0.0,3.1475725173950195,3.147591590881348,6.610659966099774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.63525390625,0.0,1027.952880859375,1895.4371337890625,0.0,484.2671813964844,0.792576014995575,1.0,0.0,3.0,1.0,0.0
17917380,302.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.0606844238936901,301.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.063903622329235,301.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.0471989959478378,301.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.063903622329235,301.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.3031312525272369,285.0826110839844,284.95001220703125,299.945556640625,293.76934814453125,299.9516296386719,301.8868408203125,285.0823059082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466154456138611,0.6431638598442078,0.0034515676088631,0.4842199087142944,0.9616289138793944,0.9616289138793944,0.0,8.049460411071777,410.0,16718.572265625,0.0,1768.743896484375,1.0,283.1464233398437,284.3168334960937,296.7274780273437,297.9384155273437,293.1499938964844,293.1499938964844,283.04998779296875,28604.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825893044471741,1.0,0.0,0.0,3.423830032348633,3.4238505363464355,7.821997769497102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.890625,0.0,1243.895263671875,1895.4371337890625,0.0,456.3025207519531,0.8509931564331055,1.0,0.0,3.0,1.0,0.0
17917440,302.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.0606844238936901,301.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.063903622329235,301.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.0471989959478378,301.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.063903622329235,301.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8241010904312134,1.0,0.3031312525272369,285.0826110839844,284.95001220703125,299.945556640625,293.76934814453125,299.9516296386719,301.8868408203125,285.0823059082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466154456138611,0.6431638598442078,0.0034515676088631,0.4842199087142944,0.9616289138793944,0.9616289138793944,0.0,8.049460411071777,410.0,16718.572265625,0.0,1768.743896484375,1.0,283.1464233398437,284.3168334960937,296.7274780273437,297.9384155273437,293.1499938964844,293.1499938964844,283.04998779296875,28604.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825893044471741,1.0,0.0,0.0,3.423830032348633,3.4238505363464355,7.821997769497102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.890625,0.0,1243.895263671875,1895.4371337890625,0.0,456.3025207519531,0.8509931564331055,1.0,0.0,3.0,1.0,0.0
17917500,302.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8241009712219238,1.0,0.060684360563755,301.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8241009712219238,1.0,0.0639035552740097,301.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8241009712219238,1.0,0.0471989475190639,301.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8241009712219238,1.0,0.0639035552740097,301.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8241009712219238,1.0,0.303130954504013,285.0453186035156,284.95001220703125,299.9706115722656,293.7704772949219,299.9765319824219,301.8991394042969,285.01568603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466147899627686,0.6431632041931152,0.0034515629522502,0.4844119250774383,0.9768882989883424,0.9768882989883424,0.0,8.051624298095703,410.0,16943.80859375,0.0,1768.7420654296875,1.0,283.066650390625,284.2174072265625,296.7904357910156,298.05108642578125,293.1499938964844,293.1499938964844,283.04998779296875,29347.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877521693706512,1.0,0.0,0.0,3.5544633865356445,3.554485321044922,8.430267826042837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.568359375,0.0,1380.97900390625,1895.4371337890625,0.0,470.7474670410156,0.8786739110946655,1.0,0.0,3.0,1.0,0.0
17917560,302.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8241008520126343,1.0,0.0606842897832393,301.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8241008520126343,1.0,0.0639034807682037,301.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8241008520126343,1.0,0.0471988916397094,301.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8241008520126343,1.0,0.0639034807682037,301.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8241008520126343,1.0,0.3031305968761444,284.9808654785156,284.95001220703125,299.99609375,293.7719421386719,300.0018920898437,301.9100952148437,284.9652099609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466140151023865,0.6431624889373779,0.0034515580628067,0.4846237599849701,0.9538543224334716,0.9538543224334716,0.0,8.054010391235352,410.0,16904.8671875,0.0,1768.7401123046875,1.0,283.0525207519531,284.1701354980469,296.81109619140625,298.0682983398437,293.1499938964844,293.1499938964844,282.75,31456.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929192364215851,1.0,0.0,0.0,3.625959634780884,3.6259825229644775,8.772819910518592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.74072265625,0.0,1472.81298828125,1895.4371337890625,0.0,485.6740417480469,0.8960568308830261,1.0,0.0,3.0,1.0,0.0
17917620,302.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0606841333210468,301.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0639033168554306,301.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0471987687051296,301.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0639033168554306,301.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.3031298220157623,284.7435607910156,284.95001220703125,300.0482788085937,293.77593994140625,300.0537414550781,301.92822265625,284.7309265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466124057769775,0.643160879611969,0.0034515466541051,0.4851023852825165,0.7411861419677734,0.7411861419677734,0.0,8.059404373168945,410.0,17043.74609375,0.0,1768.735595703125,1.0,282.758056640625,283.9563293457031,296.8554382324219,298.16851806640625,293.1499938964844,293.1499938964844,283.04998779296875,46813.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145286917686462,1.0,0.0,0.0,3.371278047561645,3.371301412582397,7.583723231618933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.482421875,0.0,1319.3492431640625,1895.4371337890625,0.0,553.5594482421875,0.8482838869094849,1.0,0.0,3.0,1.0,0.0
17917680,302.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0606841333210468,301.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0639033168554306,301.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0471987687051296,301.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.0639033168554306,301.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8241004943847656,1.0,0.3031298220157623,284.7435607910156,284.95001220703125,300.0482788085937,293.77593994140625,300.0537414550781,301.92822265625,284.7309265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466124057769775,0.643160879611969,0.0034515466541051,0.4851023852825165,0.7411861419677734,0.7411861419677734,0.0,8.059404373168945,410.0,17043.74609375,0.0,1768.735595703125,1.0,282.758056640625,283.9563293457031,296.8554382324219,298.16851806640625,293.1499938964844,293.1499938964844,283.04998779296875,46813.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145286917686462,1.0,0.0,0.0,3.371278047561645,3.371301412582397,7.583723231618933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.482421875,0.0,1319.3492431640625,1895.4371337890625,0.0,553.5594482421875,0.8482838869094849,1.0,0.0,3.0,1.0,0.0
17917740,302.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.0606839545071125,301.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.063903123140335,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.0471986308693885,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.063903123140335,301.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.3031289279460907,285.0115966796875,284.95001220703125,300.1019287109375,293.7811584472656,300.1070861816406,301.9452209472656,285.03729248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466105580329895,0.643159031867981,0.0034515336155891,0.4856460094451904,0.8541194796562195,0.8541194796562195,0.0,8.065534591674805,410.0,16791.068359375,0.0,1768.73046875,1.0,283.03692626953125,284.2879333496094,296.7006530761719,297.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,34023.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919480383396148,1.0,0.0,0.0,3.2116634845733643,3.2116830348968506,6.882613092784595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.771484375,0.0,1084.97607421875,1895.4371337890625,0.0,482.8317565917969,0.8068912029266357,1.0,0.0,3.0,1.0,0.0
17917800,302.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.0606839545071125,301.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.063903123140335,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.0471986308693885,301.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.063903123140335,301.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.824100136756897,1.0,0.3031289279460907,285.0115966796875,284.95001220703125,300.1019287109375,293.7811584472656,300.1070861816406,301.9452209472656,285.03729248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466105580329895,0.643159031867981,0.0034515336155891,0.4856460094451904,0.8541194796562195,0.8541194796562195,0.0,8.065534591674805,410.0,16791.068359375,0.0,1768.73046875,1.0,283.03692626953125,284.2879333496094,296.7006530761719,297.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,34023.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919480383396148,1.0,0.0,0.0,3.2116634845733643,3.2116830348968506,6.882613092784595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.771484375,0.0,1084.97607421875,1895.4371337890625,0.0,482.8317565917969,0.8068912029266357,1.0,0.0,3.0,1.0,0.0
17917860,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0606837570667266,301.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0639029219746589,301.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0471984781324863,301.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0639029219746589,301.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.3031279444694519,285.08514404296875,284.95001220703125,300.15692138671875,293.7874755859375,300.1617736816406,301.9637451171875,285.085693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466084718704224,0.6431570053100586,0.0034515196457505,0.4862439334392547,0.9744793176651,0.9744793176651,0.0,8.072280883789062,410.0,16763.251953125,0.0,1768.724853515625,1.0,283.146728515625,284.3025207519531,296.74609375,297.9586181640625,293.1499938964844,293.1499938964844,283.04998779296875,28858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821457862854004,1.0,0.0,0.0,3.4756033420562744,3.475624322891236,8.06034620381979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.86962890625,0.0,1296.7802734375,1895.4371337890625,0.0,455.0830078125,0.8628668785095215,1.0,0.0,3.0,1.0,0.0
17917920,302.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0606837570667266,301.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0639029219746589,301.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0471984781324863,301.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.0639029219746589,301.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8240997791290283,1.0,0.3031279444694519,285.08514404296875,284.95001220703125,300.15692138671875,293.7874755859375,300.1617736816406,301.9637451171875,285.085693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466084718704224,0.6431570053100586,0.0034515196457505,0.4862439334392547,0.9744793176651,0.9744793176651,0.0,8.072280883789062,410.0,16763.251953125,0.0,1768.724853515625,1.0,283.146728515625,284.3025207519531,296.74609375,297.9586181640625,293.1499938964844,293.1499938964844,283.04998779296875,28858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821457862854004,1.0,0.0,0.0,3.4756033420562744,3.475624322891236,8.06034620381979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.86962890625,0.0,1296.7802734375,1895.4371337890625,0.0,455.0830078125,0.8628668785095215,1.0,0.0,3.0,1.0,0.0
17917980,302.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.0606835484504699,301.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.063902698457241,301.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.0471983142197132,301.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.063902698457241,301.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.3031268715858459,284.9859619140625,284.95001220703125,300.2130432128906,293.7947692871094,300.21759033203125,301.98028564453125,284.9704895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466063261032104,0.6431547999382019,0.003451504278928,0.4868845343589782,0.9715057611465454,0.9715057611465454,0.0,8.079513549804688,410.0,16960.244140625,0.0,1768.7188720703125,1.0,283.0519104003906,284.1576538085937,296.8348388671875,298.0940246582031,293.1499938964844,293.1499938964844,282.75,31458.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925824999809265,1.0,0.0,0.0,3.676216363906861,3.676239728927612,9.017691695589748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15234375,0.0,1528.3050537109375,1895.4371337890625,0.0,484.6865539550781,0.9074305295944214,1.0,0.0,3.0,1.0,0.0
17918040,302.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.0606835484504699,301.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.063902698457241,301.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.0471983142197132,301.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.063902698457241,301.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8240993022918701,1.0,0.3031268715858459,284.9859619140625,284.95001220703125,300.2130432128906,293.7947692871094,300.21759033203125,301.98028564453125,284.9704895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466063261032104,0.6431547999382019,0.003451504278928,0.4868845343589782,0.9715057611465454,0.9715057611465454,0.0,8.079513549804688,410.0,16960.244140625,0.0,1768.7188720703125,1.0,283.0519104003906,284.1576538085937,296.8348388671875,298.0940246582031,293.1499938964844,293.1499938964844,282.75,31458.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925824999809265,1.0,0.0,0.0,3.676216363906861,3.676239728927612,9.017691695589748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15234375,0.0,1528.3050537109375,1895.4371337890625,0.0,484.6865539550781,0.9074305295944214,1.0,0.0,3.0,1.0,0.0
17918100,302.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8240991234779358,1.0,0.060683436691761,301.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8240991234779358,1.0,0.0639025792479515,301.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8240991234779358,1.0,0.0471982285380363,301.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8240991234779358,1.0,0.0639025792479515,301.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8240991234779358,1.0,0.3031263351440429,284.87615966796875,284.95001220703125,300.2414855957031,293.7987060546875,300.2458801269531,301.9874572753906,284.80682373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051340103149,0.6431536674499512,0.0034514963626861,0.4872170090675354,0.8965710997581482,0.8965710997581482,0.0,8.083269119262695,410.0,17464.205078125,0.0,1768.7158203125,1.0,282.79815673828125,283.94891357421875,296.9085998535156,298.2740173339844,293.1499938964844,293.1499938964844,282.75,34629.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071969032287598,1.0,0.0,0.0,3.69401478767395,3.69403886795044,9.105222034122562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.60009765625,0.0,1572.3133544921875,1895.4371337890625,0.0,529.49853515625,0.9124836325645448,1.0,0.0,3.0,1.0,0.0
17918160,302.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8240988850593567,1.0,0.060683324933052,301.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8240988850593567,1.0,0.0639024674892425,301.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8240988850593567,1.0,0.0471981428563594,301.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8240988850593567,1.0,0.0639024674892425,301.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8240988850593567,1.0,0.3031257688999176,284.747802734375,284.95001220703125,300.2701416015625,293.8028564453125,300.2743835449219,301.9934997558594,284.7331237792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466040015220642,0.6431525349617004,0.0034514884464442,0.48755544424057,0.7610805630683899,0.7610805630683899,0.0,8.087093353271484,410.0,17147.78515625,0.0,1768.7125244140625,1.0,282.7578125,283.93414306640625,296.8833312988281,298.2011413574219,293.1499938964844,293.1499938964844,283.04998779296875,45465.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143652558326721,1.0,0.0,0.0,3.4612820148468018,3.461306095123291,7.99405768248107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.04443359375,0.0,1400.3353271484375,1895.4371337890625,0.0,553.010986328125,0.867019534111023,1.0,0.0,3.0,1.0,0.0
17918220,302.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0606831014156341,301.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0639022290706634,301.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0471979677677154,301.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0639022290706634,301.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.3031246364116668,285.0057373046875,284.95001220703125,300.3280944824219,293.8116760253906,300.33203125,302.006591796875,285.03192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466016173362732,0.6431501507759094,0.0034514721482992,0.4882436692714691,0.8662232756614685,0.8662232756614685,0.0,8.094874382019043,410.0,16864.015625,0.0,1768.7061767578125,1.0,283.03814697265625,284.2608642578125,296.7331237792969,297.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,34396.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921911358833313,1.0,0.0,0.0,3.2979109287261963,3.297931432723999,7.257233960444864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.61474609375,0.0,1164.75927734375,1895.4371337890625,0.0,483.5416564941406,0.8260916471481323,1.0,0.0,3.0,1.0,0.0
17918280,302.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0606831014156341,301.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0639022290706634,301.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0471979677677154,301.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.0639022290706634,301.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8240984082221985,1.0,0.3031246364116668,285.0057373046875,284.95001220703125,300.3280944824219,293.8116760253906,300.33203125,302.006591796875,285.03192138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466016173362732,0.6431501507759094,0.0034514721482992,0.4882436692714691,0.8662232756614685,0.8662232756614685,0.0,8.094874382019043,410.0,16864.015625,0.0,1768.7061767578125,1.0,283.03814697265625,284.2608642578125,296.7331237792969,297.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,34396.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921911358833313,1.0,0.0,0.0,3.2979109287261963,3.297931432723999,7.257233960444864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.61474609375,0.0,1164.75927734375,1895.4371337890625,0.0,483.5416564941406,0.8260916471481323,1.0,0.0,3.0,1.0,0.0
