time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,302.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0606828741729259,301.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0639019906520843,301.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0471977889537811,301.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0639019906520843,301.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.3031235039234161,285.087158203125,284.95001220703125,300.3866882324219,293.8210144042969,300.3903503417969,302.02197265625,285.0887145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465992331504822,0.6431478261947632,0.0034514556173235,0.4889358580112457,0.9903742671012878,0.9903742671012878,0.0,8.102705955505371,410.0,16840.923828125,0.0,1768.6995849609375,1.0,283.1471252441406,284.2860107421875,296.77996826171875,297.99676513671875,293.1499938964844,293.1499938964844,283.04998779296875,29264.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824018776416778,1.0,0.0,0.0,3.542541027069092,3.542562961578369,8.373809805561905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.78955078125,0.0,1367.9549560546875,1895.4371337890625,0.0,455.7867431640625,0.8782641291618347,1.0,0.0,3.0,1.0,0.0
17918400,302.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0606828741729259,301.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0639019906520843,301.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0471977889537811,301.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.0639019906520843,301.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8240979909896851,1.0,0.3031235039234161,285.087158203125,284.95001220703125,300.3866882324219,293.8210144042969,300.3903503417969,302.02197265625,285.0887145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465992331504822,0.6431478261947632,0.0034514556173235,0.4889358580112457,0.9903742671012878,0.9903742671012878,0.0,8.102705955505371,410.0,16840.923828125,0.0,1768.6995849609375,1.0,283.1471252441406,284.2860107421875,296.77996826171875,297.99676513671875,293.1499938964844,293.1499938964844,283.04998779296875,29264.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824018776416778,1.0,0.0,0.0,3.542541027069092,3.542562961578369,8.373809805561905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.78955078125,0.0,1367.9549560546875,1895.4371337890625,0.0,455.7867431640625,0.8782641291618347,1.0,0.0,3.0,1.0,0.0
17918460,302.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0606826469302177,301.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0639017522335052,301.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0471976138651371,301.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0639017522335052,301.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.3031224012374878,284.99237060546875,284.95001220703125,300.44580078125,293.830810546875,300.4491882324219,302.0360717773437,284.9781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969085693359,0.6431455016136169,0.0034514393191784,0.4896186888217926,0.989190399646759,0.989190399646759,0.0,8.110437393188477,410.0,17041.431640625,0.0,1768.6932373046875,1.0,283.0520935058594,284.14703369140625,296.87030029296875,298.1336975097656,293.1499938964844,293.1499938964844,282.75,31635.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928153455257416,1.0,0.0,0.0,3.7302730083465576,3.730297088623047,9.284842121815018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4345703125,0.0,1590.9468994140625,1895.4371337890625,0.0,485.3691101074219,0.9198721647262572,1.0,0.0,3.0,1.0,0.0
17918520,302.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0606826469302177,301.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0639017522335052,301.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0471976138651371,301.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.0639017522335052,301.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8240975141525269,1.0,0.3031224012374878,284.99237060546875,284.95001220703125,300.44580078125,293.830810546875,300.4491882324219,302.0360717773437,284.9781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969085693359,0.6431455016136169,0.0034514393191784,0.4896186888217926,0.989190399646759,0.989190399646759,0.0,8.110437393188477,410.0,17041.431640625,0.0,1768.6932373046875,1.0,283.0520935058594,284.14703369140625,296.87030029296875,298.1336975097656,293.1499938964844,293.1499938964844,282.75,31635.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928153455257416,1.0,0.0,0.0,3.7302730083465576,3.730297088623047,9.284842121815018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4345703125,0.0,1590.9468994140625,1895.4371337890625,0.0,485.3691101074219,0.9198721647262572,1.0,0.0,3.0,1.0,0.0
17918580,302.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0606824308633804,301.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0639015212655067,301.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0471974462270736,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0639015212655067,301.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.3031212985515594,284.7514038085937,284.95001220703125,300.5052795410156,293.8409118652344,300.50836181640625,302.0472412109375,284.7356262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514234866946,0.4902792274951935,0.7815001606941223,0.7815001606941223,0.0,8.117920875549316,410.0,17266.818359375,0.0,1768.68701171875,1.0,282.757080078125,283.9125671386719,296.92218017578125,298.2462158203125,293.1499938964844,293.1499938964844,283.04998779296875,44318.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148195624351501,1.0,0.0,0.0,3.5525946617126465,3.552619218826294,8.421406505476625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.98193359375,0.0,1488.05615234375,1895.4371337890625,0.0,554.5365600585938,0.8862835764884949,1.0,0.0,3.0,1.0,0.0
17918640,302.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0606824308633804,301.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0639015212655067,301.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0471974462270736,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.0639015212655067,301.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8240970969200134,1.0,0.3031212985515594,284.7514038085937,284.95001220703125,300.5052795410156,293.8409118652344,300.50836181640625,302.0472412109375,284.7356262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514234866946,0.4902792274951935,0.7815001606941223,0.7815001606941223,0.0,8.117920875549316,410.0,17266.818359375,0.0,1768.68701171875,1.0,282.757080078125,283.9125671386719,296.92218017578125,298.2462158203125,293.1499938964844,293.1499938964844,283.04998779296875,44318.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148195624351501,1.0,0.0,0.0,3.5525946617126465,3.552619218826294,8.421406505476625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.98193359375,0.0,1488.05615234375,1895.4371337890625,0.0,554.5365600585938,0.8862835764884949,1.0,0.0,3.0,1.0,0.0
17918700,302.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8240968585014343,1.0,0.060682326555252,301.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8240968585014343,1.0,0.0639014095067977,301.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8240968585014343,1.0,0.0471973642706871,301.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8240968585014343,1.0,0.0639014095067977,301.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8240968585014343,1.0,0.3031207919120788,284.8365173339844,284.95001220703125,300.5350952148437,293.84600830078125,300.5380249023437,302.05224609375,284.9176025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465935707092285,0.6431421041488647,0.003451416036114,0.4905973076820373,0.777842104434967,0.777842104434967,0.0,8.121526718139648,410.0,16651.994140625,0.0,1768.6839599609375,1.0,282.994140625,284.1808166503906,296.7930603027344,297.987060546875,293.1499938964844,293.1499938964844,283.04998779296875,46303.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027077794075012,1.0,0.0,0.0,3.2698678970336914,3.269890308380127,7.134339057301986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.279296875,0.0,1219.01416015625,1895.4371337890625,0.0,515.298095703125,0.832988440990448,1.0,0.0,3.0,1.0,0.0
17918760,302.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8240966200828552,1.0,0.0606822222471237,301.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8240966200828552,1.0,0.0639013051986694,301.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8240966200828552,1.0,0.0471972860395908,301.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8240966200828552,1.0,0.0639013051986694,301.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8240966200828552,1.0,0.3031202852725982,285.00030517578125,284.95001220703125,300.5649108886719,293.8511657714844,300.5677490234375,302.0585632324219,285.0279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465924978256226,0.6431410908699036,0.0034514085855334,0.4909053742885589,0.8802996873855591,0.8802996873855591,0.0,8.125020027160645,410.0,16955.9453125,0.0,1768.6810302734375,1.0,283.0394897460937,284.2351379394531,296.77392578125,297.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,34779.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929568171501159,1.0,0.0,0.0,3.3896613121032715,3.38968276977539,7.666655506000097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.1884765625,0.0,1253.87841796875,1895.4371337890625,0.0,485.7843627929688,0.8467710614204407,1.0,0.0,3.0,1.0,0.0
17918820,302.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0606820322573185,301.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0639011040329933,301.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0471971370279789,301.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0639011040329933,301.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.3031193315982818,285.08966064453125,284.95001220703125,300.62457275390625,293.8614501953125,300.6271667480469,302.07244873046875,285.0920715332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465904712677002,0.643139123916626,0.0034513948485255,0.4914863109588623,1.0,1.0,0.0,8.131610870361328,410.0,16929.556640625,0.0,1768.6756591796875,1.0,283.1474304199219,284.26904296875,296.8206787109375,298.0433349609375,293.1499938964844,293.1499938964844,283.04998779296875,29821.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831915497779846,1.0,0.0,0.0,3.6146085262298575,3.614631175994873,8.717979653738439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.54345703125,0.0,1448.36669921875,1895.4371337890625,0.0,457.9638977050781,0.8947309255599976,1.0,0.0,3.0,1.0,0.0
17918880,302.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0606820322573185,301.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0639011040329933,301.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0471971370279789,301.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.0639011040329933,301.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8240962624549866,1.0,0.3031193315982818,285.08966064453125,284.95001220703125,300.62457275390625,293.8614501953125,300.6271667480469,302.07244873046875,285.0920715332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465904712677002,0.643139123916626,0.0034513948485255,0.4914863109588623,1.0,1.0,0.0,8.131610870361328,410.0,16929.556640625,0.0,1768.6756591796875,1.0,283.1474304199219,284.26904296875,296.8206787109375,298.0433349609375,293.1499938964844,293.1499938964844,283.04998779296875,29821.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831915497779846,1.0,0.0,0.0,3.6146085262298575,3.614631175994873,8.717979653738439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.54345703125,0.0,1448.36669921875,1895.4371337890625,0.0,457.9638977050781,0.8947309255599976,1.0,0.0,3.0,1.0,0.0
17918940,302.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0606818571686744,301.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0639009177684784,301.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0471970029175281,301.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0639009177684784,301.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.3031184375286102,285.0009460449219,284.95001220703125,300.68408203125,293.87164306640625,300.6864624023437,302.0853881835937,284.9877319335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465886831283569,0.6431372761726379,0.0034513822756707,0.49201300740242,1.0,1.0,0.0,8.137589454650879,410.0,17127.236328125,0.0,1768.670654296875,1.0,283.0517883300781,284.1392517089844,296.9106750488281,298.1790466308594,293.1499938964844,293.1499938964844,282.75,32106.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934770762920379,1.0,0.0,0.0,3.773827075958252,3.77385139465332,9.502924172011262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.47802734375,0.0,1645.2235107421875,1895.4371337890625,0.0,487.3142395019531,0.9302172660827636,1.0,0.0,3.0,1.0,0.0
17919000,302.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0606818571686744,301.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0639009177684784,301.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0471970029175281,301.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.0639009177684784,301.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8240959048271179,1.0,0.3031184375286102,285.0009460449219,284.95001220703125,300.68408203125,293.87164306640625,300.6864624023437,302.0853881835937,284.9877319335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465886831283569,0.6431372761726379,0.0034513822756707,0.49201300740242,1.0,1.0,0.0,8.137589454650879,410.0,17127.236328125,0.0,1768.670654296875,1.0,283.0517883300781,284.1392517089844,296.9106750488281,298.1790466308594,293.1499938964844,293.1499938964844,282.75,32106.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934770762920379,1.0,0.0,0.0,3.773827075958252,3.77385139465332,9.502924172011262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.47802734375,0.0,1645.2235107421875,1895.4371337890625,0.0,487.3142395019531,0.9302172660827636,1.0,0.0,3.0,1.0,0.0
17919060,302.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0606817044317722,301.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0639007613062858,301.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0471968837082386,301.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0639007613062858,301.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.3031176924705505,284.75994873046875,284.95001220703125,300.7433166503906,293.8816223144531,300.74542236328125,302.0955810546875,284.7431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646587073802948,0.6431357264518738,0.0034513710997998,0.4924785196781158,0.7998502850532532,0.7998502850532532,0.0,8.142876625061035,410.0,17381.607421875,0.0,1768.666259765625,1.0,282.7567138671875,283.8981628417969,296.9630432128906,298.2936706542969,293.1499938964844,293.1499938964844,283.04998779296875,43361.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155043601989746,1.0,0.0,0.0,3.624278068542481,3.624303102493286,8.764684480411233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.69482421875,0.0,1559.4281005859375,1895.4371337890625,0.0,556.8445434570312,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
17919120,302.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0606817044317722,301.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0639007613062858,301.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0471968837082386,301.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.0639007613062858,301.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.824095606803894,1.0,0.3031176924705505,284.75994873046875,284.95001220703125,300.7433166503906,293.8816223144531,300.74542236328125,302.0955810546875,284.7431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646587073802948,0.6431357264518738,0.0034513710997998,0.4924785196781158,0.7998502850532532,0.7998502850532532,0.0,8.142876625061035,410.0,17381.607421875,0.0,1768.666259765625,1.0,282.7567138671875,283.8981628417969,296.9630432128906,298.2936706542969,293.1499938964844,293.1499938964844,283.04998779296875,43361.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155043601989746,1.0,0.0,0.0,3.624278068542481,3.624303102493286,8.764684480411233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.69482421875,0.0,1559.4281005859375,1895.4371337890625,0.0,556.8445434570312,0.9016315937042236,1.0,0.0,3.0,1.0,0.0
17919180,302.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0606815740466117,301.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0639006197452545,301.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0471967794001102,301.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0639006197452545,301.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.303117036819458,285.0025634765625,284.95001220703125,300.80206298828125,293.8912658691406,300.8039855957031,302.1059875488281,285.0279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857028961182,0.643134355545044,0.0034513615537434,0.4928784966468811,0.8976993560791016,0.8976993560791016,0.0,8.147420883178711,410.0,17055.6015625,0.0,1768.6624755859375,1.0,283.03985595703125,284.21160888671875,296.81640625,298.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,34723.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939907491207123,1.0,0.0,0.0,3.4771244525909424,3.477146625518799,8.06740331427136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.68115234375,0.0,1340.1103515625,1895.4371337890625,0.0,488.8297729492188,0.8657552003860474,1.0,0.0,3.0,1.0,0.0
17919240,302.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0606815740466117,301.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0639006197452545,301.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0471967794001102,301.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.0639006197452545,301.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8240953087806702,1.0,0.303117036819458,285.0025634765625,284.95001220703125,300.80206298828125,293.8912658691406,300.8039855957031,302.1059875488281,285.0279541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465857028961182,0.643134355545044,0.0034513615537434,0.4928784966468811,0.8976993560791016,0.8976993560791016,0.0,8.147420883178711,410.0,17055.6015625,0.0,1768.6624755859375,1.0,283.03985595703125,284.21160888671875,296.81640625,298.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,34723.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939907491207123,1.0,0.0,0.0,3.4771244525909424,3.477146625518799,8.06740331427136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.68115234375,0.0,1340.1103515625,1895.4371337890625,0.0,488.8297729492188,0.8657552003860474,1.0,0.0,3.0,1.0,0.0
17919300,302.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8240951895713806,1.0,0.060681514441967,301.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8240951895713806,1.0,0.0639005601406097,301.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8240951895713806,1.0,0.0471967346966266,301.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8240951895713806,1.0,0.0639005601406097,301.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8240951895713806,1.0,0.3031167387962341,285.05914306640625,284.95001220703125,300.8312072753906,293.8959350585937,300.8330383300781,302.1124572753906,285.0791320800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465851068496704,0.6431337594985962,0.0034513573627918,0.4930532574653625,0.962826371192932,0.962826371192932,0.0,8.149407386779785,410.0,16936.46875,0.0,1768.660888671875,1.0,283.1313171386719,284.25811767578125,296.8238220214844,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,31392.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868449866771698,1.0,0.0,0.0,3.5762481689453125,3.576270818710327,8.533920663467143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.36669921875,0.0,1418.8756103515625,1895.4371337890625,0.0,468.17578125,0.8856914639472961,1.0,0.0,3.0,1.0,0.0
17919360,302.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8240951299667358,1.0,0.0606814622879028,301.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8240951299667358,1.0,0.0639005005359649,301.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8240951299667358,1.0,0.0471966937184333,301.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8240951299667358,1.0,0.0639005005359649,301.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8240951299667358,1.0,0.3031164705753326,285.09295654296875,284.95001220703125,300.86016845703125,293.90045166015625,300.8619079589844,302.1190490722656,285.09619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845704078674,0.6431331634521484,0.0034513536375015,0.4932111799716949,1.0,1.0,0.0,8.151203155517578,410.0,17013.455078125,0.0,1768.659423828125,1.0,283.1470031738281,284.2541198730469,296.8608703613281,298.0895080566406,293.1499938964844,293.1499938964844,283.04998779296875,30536.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844409823417663,1.0,0.0,0.0,3.677059173583984,3.677082300186157,9.021827054311872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.728515625,0.0,1522.2994384765625,1895.4371337890625,0.0,461.4302673339844,0.9091044664382936,1.0,0.0,3.0,1.0,0.0
17919420,302.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0606813766062259,301.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0639004111289978,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.047196626663208,301.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0639004111289978,301.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.3031160235404968,285.0107421875,284.95001220703125,300.9175109863281,293.90899658203125,300.9190979003906,302.1312561035156,284.99835205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583616733551,0.6431322693824768,0.0034513471182435,0.4934775829315185,1.0,1.0,0.0,8.154232025146484,410.0,17203.2890625,0.0,1768.6568603515625,1.0,283.051513671875,284.1332397460937,296.9472351074219,298.2208251953125,293.1499938964844,293.1499938964844,282.75,32707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494507223367691,1.0,0.0,0.0,3.809319496154785,3.809344530105591,9.682513564257531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.6015625,0.0,1692.03759765625,1895.4371337890625,0.0,490.3583679199219,0.9386686086654664,1.0,0.0,3.0,1.0,0.0
17919480,302.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0606813766062259,301.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0639004111289978,301.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.047196626663208,301.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.0639004111289978,301.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240949511528015,1.0,0.3031160235404968,285.0107421875,284.95001220703125,300.9175109863281,293.90899658203125,300.9190979003906,302.1312561035156,284.99835205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583616733551,0.6431322693824768,0.0034513471182435,0.4934775829315185,1.0,1.0,0.0,8.154232025146484,410.0,17203.2890625,0.0,1768.6568603515625,1.0,283.051513671875,284.1332397460937,296.9472351074219,298.2208251953125,293.1499938964844,293.1499938964844,282.75,32707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494507223367691,1.0,0.0,0.0,3.809319496154785,3.809344530105591,9.682513564257531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.6015625,0.0,1692.03759765625,1895.4371337890625,0.0,490.3583679199219,0.9386686086654664,1.0,0.0,3.0,1.0,0.0
17919540,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0606813095510005,301.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0639003440737724,301.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0471965745091438,301.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0639003440737724,301.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.3031156957149505,284.7706604003906,284.95001220703125,300.9739074707031,293.9168395996094,300.9753112792969,302.140869140625,284.7529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465829014778137,0.6431315541267395,0.0034513424616307,0.493681252002716,0.8162049651145935,0.8162049651145935,0.0,8.156548500061035,410.0,17478.8984375,0.0,1768.6549072265625,1.0,282.7565612792969,283.88775634765625,296.9976806640625,298.3345947265625,293.1499938964844,293.1499938964844,283.04998779296875,42551.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516428530216217,1.0,0.0,0.0,3.681075811386109,3.681101322174072,9.04154831005144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.76025390625,0.0,1617.4544677734375,1895.4371337890625,0.0,559.9744262695312,0.913952648639679,1.0,0.0,3.0,1.0,0.0
17919600,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0606813095510005,301.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0639003440737724,301.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0471965745091438,301.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.0639003440737724,301.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8240947723388672,1.0,0.3031156957149505,284.7706604003906,284.95001220703125,300.9739074707031,293.9168395996094,300.9753112792969,302.140869140625,284.7529296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465829014778137,0.6431315541267395,0.0034513424616307,0.493681252002716,0.8162049651145935,0.8162049651145935,0.0,8.156548500061035,410.0,17478.8984375,0.0,1768.6549072265625,1.0,282.7565612792969,283.88775634765625,296.9976806640625,298.3345947265625,293.1499938964844,293.1499938964844,283.04998779296875,42551.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516428530216217,1.0,0.0,0.0,3.681075811386109,3.681101322174072,9.04154831005144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.76025390625,0.0,1617.4544677734375,1895.4371337890625,0.0,559.9744262695312,0.913952648639679,1.0,0.0,3.0,1.0,0.0
17919660,302.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0606812611222267,301.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0639002919197082,301.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0471965372562408,301.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0639002919197082,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.3031154572963714,285.00543212890625,284.95001220703125,301.0291748046875,293.923828125,301.03045654296875,302.1506042480469,285.0302124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824246406555,0.6431310772895813,0.0034513387363404,0.4938279688358307,0.913565993309021,0.913565993309021,0.0,8.158217430114746,410.0,17135.486328125,0.0,1768.653564453125,1.0,283.0405578613281,284.1931457519531,296.8504638671875,298.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,34719.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952222108840942,1.0,0.0,0.0,3.550727128982544,3.5507497787475586,8.412554279857432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.51708984375,0.0,1416.1826171875,1895.4371337890625,0.0,492.4825744628906,0.8819830417633057,1.0,0.0,3.0,1.0,0.0
17919720,302.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0606812611222267,301.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0639002919197082,301.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0471965372562408,301.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.0639002919197082,301.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8240947127342224,1.0,0.3031154572963714,285.00543212890625,284.95001220703125,301.0291748046875,293.923828125,301.03045654296875,302.1506042480469,285.0302124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824246406555,0.6431310772895813,0.0034513387363404,0.4938279688358307,0.913565993309021,0.913565993309021,0.0,8.158217430114746,410.0,17135.486328125,0.0,1768.653564453125,1.0,283.0405578613281,284.1931457519531,296.8504638671875,298.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,34719.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952222108840942,1.0,0.0,0.0,3.550727128982544,3.5507497787475586,8.412554279857432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.51708984375,0.0,1416.1826171875,1895.4371337890625,0.0,492.4825744628906,0.8819830417633057,1.0,0.0,3.0,1.0,0.0
17919780,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.060681227594614,301.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0639002546668052,301.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0471965111792087,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0639002546668052,301.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.3031153082847595,285.09918212890625,284.95001220703125,301.08319091796875,293.9298400878906,301.0843505859375,302.1630249023437,285.1032409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465820670127869,0.6431307196617126,0.0034513364080339,0.4939251542091369,1.0,1.0,0.0,8.159322738647461,410.0,17074.93359375,0.0,1768.6527099609375,1.0,283.1477355957031,284.24371337890625,296.8904113769531,298.1244812011719,293.1499938964844,293.1499938964844,283.04998779296875,31276.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856650829315185,1.0,0.0,0.0,3.7265875339508057,3.726611375808716,9.26650443489052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.873046875,0.0,1583.970458984375,1895.4371337890625,0.0,464.85247802734375,0.920570969581604,1.0,0.0,3.0,1.0,0.0
17919840,302.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.060681227594614,301.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0639002546668052,301.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0471965111792087,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.0639002546668052,301.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8240946531295776,1.0,0.3031153082847595,285.09918212890625,284.95001220703125,301.08319091796875,293.9298400878906,301.0843505859375,302.1630249023437,285.1032409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465820670127869,0.6431307196617126,0.0034513364080339,0.4939251542091369,1.0,1.0,0.0,8.159322738647461,410.0,17074.93359375,0.0,1768.6527099609375,1.0,283.1477355957031,284.24371337890625,296.8904113769531,298.1244812011719,293.1499938964844,293.1499938964844,283.04998779296875,31276.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856650829315185,1.0,0.0,0.0,3.7265875339508057,3.726611375808716,9.26650443489052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.873046875,0.0,1583.970458984375,1895.4371337890625,0.0,464.85247802734375,0.920570969581604,1.0,0.0,3.0,1.0,0.0
17919900,302.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8240945935249329,1.0,0.0606812164187431,301.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8240945935249329,1.0,0.0639002472162246,301.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8240945935249329,1.0,0.0471965037286281,301.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8240945935249329,1.0,0.0639002472162246,301.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8240945935249329,1.0,0.3031152486801147,285.0730285644531,284.95001220703125,301.1096496582031,293.9324645996094,301.1107788085937,302.16912841796875,285.0480041503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465819478034973,0.6431306004524231,0.003451335709542,0.4939577579498291,1.0,1.0,0.0,8.159693717956543,410.0,17287.296875,0.0,1768.65234375,1.0,283.06451416015625,284.1624755859375,296.9530639648437,298.2354736328125,293.1499938964844,293.1499938964844,283.04998779296875,32406.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908194541931152,1.0,0.0,0.0,3.791705846786499,3.7917304039001465,9.593178447175887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.21044921875,0.0,1668.678466796875,1895.4371337890625,0.0,479.5504760742188,0.9344860315322876,1.0,0.0,3.0,1.0,0.0
17919960,302.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8240945935249329,1.0,0.0606812089681625,301.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8240945935249329,1.0,0.063900239765644,301.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8240945935249329,1.0,0.0471964962780475,301.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8240945935249329,1.0,0.063900239765644,301.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8240945935249329,1.0,0.3031152188777923,285.02117919921875,284.95001220703125,301.1357421875,293.9347839355469,301.1368103027344,302.1746826171875,285.009521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513352438807,0.4939811527729034,1.0,1.0,0.0,8.15995979309082,410.0,17256.92578125,0.0,1768.652099609375,1.0,283.0518798828125,284.1288146972656,296.9720153808594,298.2501220703125,293.1499938964844,293.1499938964844,282.75,33200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956354200839996,1.0,0.0,0.0,3.837910652160645,3.837936162948608,9.828404472500551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.61572265625,0.0,1730.4232177734375,1895.4371337890625,0.0,493.7145385742188,0.9454753994941713,1.0,0.0,3.0,1.0,0.0
17920020,302.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0606812015175819,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0639002248644828,301.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0471964925527572,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0639002248644828,301.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.3031151592731476,284.7809143066406,284.95001220703125,301.1867370605469,293.9384765625,301.1877136230469,302.18377685546875,284.76202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818285942078,0.6431304812431335,0.0034513345453888,0.4940045475959778,0.8302425146102905,0.8302425146102905,0.0,8.160225868225098,410.0,17545.51953125,0.0,1768.6519775390625,1.0,282.756103515625,283.8783569335937,297.0195007324219,298.361328125,293.1499938964844,293.1499938964844,283.04998779296875,41833.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175487995147705,1.0,0.0,0.0,3.7270491123199454,3.727074861526489,9.268800340578308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0615234375,0.0,1665.1611328125,1895.4371337890625,0.0,563.7926635742188,0.9238312840461732,1.0,0.0,3.0,1.0,0.0
17920080,302.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0606812015175819,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0639002248644828,301.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0471964925527572,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.0639002248644828,301.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8240945935249329,1.0,0.3031151592731476,284.7809143066406,284.95001220703125,301.1867370605469,293.9384765625,301.1877136230469,302.18377685546875,284.76202392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818285942078,0.6431304812431335,0.0034513345453888,0.4940045475959778,0.8302425146102905,0.8302425146102905,0.0,8.160225868225098,410.0,17545.51953125,0.0,1768.6519775390625,1.0,282.756103515625,283.8783569335937,297.0195007324219,298.361328125,293.1499938964844,293.1499938964844,283.04998779296875,41833.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175487995147705,1.0,0.0,0.0,3.7270491123199454,3.727074861526489,9.268800340578308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0615234375,0.0,1665.1611328125,1895.4371337890625,0.0,563.7926635742188,0.9238312840461732,1.0,0.0,3.0,1.0,0.0
17920140,302.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0606812015175819,301.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0639002323150634,301.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0471964925527572,301.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0639002323150634,301.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.3031151890754699,285.0091247558594,284.95001220703125,301.2359313964844,293.9408264160156,301.23687744140625,302.1929626464844,285.0332946777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818285942078,0.6431304812431335,0.0034513345453888,0.4940033853054046,0.9279358983039856,0.9279358983039856,0.0,8.160213470458984,410.0,17183.44140625,0.0,1768.6519775390625,1.0,283.04107666015625,284.1774597167969,296.86871337890625,298.1113586425781,293.1499938964844,293.1499938964844,282.75,34679.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965729415416717,1.0,0.0,0.0,3.6108691692352295,3.610892534255981,8.699951195012545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.21044921875,0.0,1480.2933349609375,1895.4371337890625,0.0,496.5214538574219,0.8972497582435608,1.0,0.0,3.0,1.0,0.0
17920200,302.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0606812015175819,301.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0639002323150634,301.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0471964925527572,301.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.0639002323150634,301.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240945935249329,1.0,0.3031151890754699,285.0091247558594,284.95001220703125,301.2359313964844,293.9408264160156,301.23687744140625,302.1929626464844,285.0332946777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818285942078,0.6431304812431335,0.0034513345453888,0.4940033853054046,0.9279358983039856,0.9279358983039856,0.0,8.160213470458984,410.0,17183.44140625,0.0,1768.6519775390625,1.0,283.04107666015625,284.1774597167969,296.86871337890625,298.1113586425781,293.1499938964844,293.1499938964844,282.75,34679.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965729415416717,1.0,0.0,0.0,3.6108691692352295,3.610892534255981,8.699951195012545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.21044921875,0.0,1480.2933349609375,1895.4371337890625,0.0,496.5214538574219,0.8972497582435608,1.0,0.0,3.0,1.0,0.0
17920260,302.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0606812089681625,301.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0639002323150634,301.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0471964962780475,301.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0639002323150634,301.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.3031152188777923,284.8274230957031,284.95001220703125,301.2832336425781,293.9417419433594,301.2841491699219,302.2031555175781,284.8082275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513350110501,0.4939844906330108,0.8030855655670166,0.8030855655670166,0.0,8.159997940063477,410.0,17489.34765625,0.0,1768.652099609375,1.0,282.75732421875,283.9353942871094,296.9847412109375,298.3039855957031,293.1499938964844,293.1499938964844,283.04998779296875,41571.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103433132171631,1.0,0.0,0.0,3.538204431533813,3.5382285118103027,8.353320595233527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.34228515625,0.0,1452.71875,1895.4371337890625,0.0,539.6903686523438,0.8818744421005249,1.0,0.0,3.0,1.0,0.0
