time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920320,302.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0606812089681625,301.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0639002323150634,301.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0471964962780475,301.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.0639002323150634,301.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8240945935249329,1.0,0.3031152188777923,284.8274230957031,284.95001220703125,301.2832336425781,293.9417419433594,301.2841491699219,302.2031555175781,284.8082275390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465818881988525,0.6431305408477783,0.0034513350110501,0.4939844906330108,0.8030855655670166,0.8030855655670166,0.0,8.159997940063477,410.0,17489.34765625,0.0,1768.652099609375,1.0,282.75732421875,283.9353942871094,296.9847412109375,298.3039855957031,293.1499938964844,293.1499938964844,283.04998779296875,41571.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103433132171631,1.0,0.0,0.0,3.538204431533813,3.5382285118103027,8.353320595233527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.34228515625,0.0,1452.71875,1895.4371337890625,0.0,539.6903686523438,0.8818744421005249,1.0,0.0,3.0,1.0,0.0
17920380,302.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0606812201440334,301.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0639002472162246,301.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0471965037286281,301.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0639002472162246,301.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.3031152486801147,285.0471496582031,284.95001220703125,301.3284606933594,293.9410705566406,301.329345703125,302.212890625,285.0689697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465820074081421,0.6431306600570679,0.0034513359423726,0.4939529001712799,0.923506498336792,0.923506498336792,0.0,8.159638404846191,410.0,17169.037109375,0.0,1768.6524658203125,1.0,283.03961181640625,284.21588134765625,296.874755859375,298.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,32918.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914673268795013,1.0,0.0,0.0,3.489335536956787,3.4893574714660645,8.124165447043197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0556640625,0.0,1339.620361328125,1895.4371337890625,0.0,481.4313354492188,0.8667888045310974,1.0,0.0,3.0,1.0,0.0
17920440,302.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0606812201440334,301.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0639002472162246,301.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0471965037286281,301.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.0639002472162246,301.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8240945935249329,1.0,0.3031152486801147,285.0471496582031,284.95001220703125,301.3284606933594,293.9410705566406,301.329345703125,302.212890625,285.0689697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465820074081421,0.6431306600570679,0.0034513359423726,0.4939529001712799,0.923506498336792,0.923506498336792,0.0,8.159638404846191,410.0,17169.037109375,0.0,1768.6524658203125,1.0,283.03961181640625,284.21588134765625,296.874755859375,298.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,32918.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914673268795013,1.0,0.0,0.0,3.489335536956787,3.4893574714660645,8.124165447043197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0556640625,0.0,1339.620361328125,1895.4371337890625,0.0,481.4313354492188,0.8667888045310974,1.0,0.0,3.0,1.0,0.0
17920500,302.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8240946531295776,1.0,0.060681227594614,302.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8240946531295776,1.0,0.0639002546668052,301.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8240946531295776,1.0,0.0471965111792087,301.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8240946531295776,1.0,0.0639002546668052,301.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8240946531295776,1.0,0.3031152784824371,285.0965270996094,284.95001220703125,301.3502197265625,293.9400939941406,301.35113525390625,302.21881103515625,285.1147155761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465820670127869,0.6431307196617126,0.0034513364080339,0.4939331710338592,0.9971275329589844,0.9971275329589844,0.0,8.159414291381836,410.0,17038.31640625,0.0,1768.652587890625,1.0,283.1314697265625,284.25689697265625,296.88360595703125,298.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,30252.697265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862929284572601,1.0,0.0,0.0,3.603940963745117,3.603963613510132,8.666598318995966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.01953125,0.0,1440.0672607421875,1895.4371337890625,0.0,466.6178894042969,0.890927791595459,1.0,0.0,3.0,1.0,0.0
17920560,302.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8240946531295776,1.0,0.0606812350451946,302.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8240946531295776,1.0,0.0639002621173858,301.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8240946531295776,1.0,0.047196514904499,301.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8240946531295776,1.0,0.0639002621173858,301.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8240946531295776,1.0,0.3031153380870819,285.1268615722656,284.95001220703125,301.3714294433594,293.9386901855469,301.37237548828125,302.22479248046875,285.1298217773437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465821266174316,0.6431307792663574,0.0034513368736952,0.4939109683036804,1.0,1.0,0.0,8.159161567687988,410.0,17085.982421875,0.0,1768.65283203125,1.0,283.14697265625,284.2538452148437,296.9154357910156,298.1522216796875,293.1499938964844,293.1499938964844,283.04998779296875,30720.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856016337871551,1.0,0.0,0.0,3.6920008659362793,3.6920242309570312,9.095296604755276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.67822265625,0.0,1540.44189453125,1895.4371337890625,0.0,464.6744995117188,0.9123780727386476,1.0,0.0,3.0,1.0,0.0
17920620,302.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.0606812499463558,302.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.063900277018547,301.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.0471965298056602,301.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.063900277018547,301.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.3031154274940491,285.0450439453125,284.95001220703125,301.4119873046875,293.9344787597656,301.4129943847656,302.2357177734375,285.032470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646582305431366,0.6431309580802917,0.0034513380378484,0.4938594102859497,1.0,1.0,0.0,8.158575057983398,410.0,17256.24609375,0.0,1768.6533203125,1.0,283.0514831542969,284.1342468261719,296.9816589355469,298.2646484375,293.1499938964844,293.1499938964844,282.75,32846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975093305110931,1.0,0.0,0.0,3.8174233436584473,3.817448377609253,9.72375346464105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.6650390625,0.0,1702.859375,1895.4371337890625,0.0,499.3413391113281,0.9405980110168456,1.0,0.0,3.0,1.0,0.0
17920680,302.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.0606812499463558,302.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.063900277018547,301.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.0471965298056602,301.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.063900277018547,301.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8240946531295776,1.0,0.3031154274940491,285.0450439453125,284.95001220703125,301.4119873046875,293.9344787597656,301.4129943847656,302.2357177734375,285.032470703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646582305431366,0.6431309580802917,0.0034513380378484,0.4938594102859497,1.0,1.0,0.0,8.158575057983398,410.0,17256.24609375,0.0,1768.6533203125,1.0,283.0514831542969,284.1342468261719,296.9816589355469,298.2646484375,293.1499938964844,293.1499938964844,282.75,32846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975093305110931,1.0,0.0,0.0,3.8174233436584473,3.817448377609253,9.72375346464105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.6650390625,0.0,1702.859375,1895.4371337890625,0.0,499.3413391113281,0.9405980110168456,1.0,0.0,3.0,1.0,0.0
17920740,302.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8240947127342224,1.0,0.0606812611222267,302.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8240947127342224,1.0,0.0639002919197082,301.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8240947127342224,1.0,0.0471965372562408,301.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8240947127342224,1.0,0.0639002919197082,301.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8240947127342224,1.0,0.3031154572963714,284.9299621582031,284.95001220703125,301.4320983886719,293.9315490722656,301.43310546875,302.24053955078125,284.8599548339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465824246406555,0.6431310772895813,0.0034513387363404,0.4938290119171142,0.9675867557525636,0.9675867557525636,0.0,8.158228874206543,410.0,17778.9375,0.0,1768.653564453125,1.0,282.791015625,283.912841796875,297.0464782714844,298.4357604980469,293.1499938964844,293.1499938964844,282.75,33967.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512946367263794,1.0,0.0,0.0,3.85468339920044,3.8547089099884033,9.914497240970377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.76611328125,0.0,1756.9752197265625,1895.4371337890625,0.0,548.2737426757812,0.9492814540863036,1.0,0.0,3.0,1.0,0.0
17920800,302.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8240947127342224,1.0,0.0606812722980976,302.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8240947127342224,1.0,0.0639002993702888,301.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8240947127342224,1.0,0.0471965447068214,301.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8240947127342224,1.0,0.0639002993702888,301.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8240947127342224,1.0,0.3031155169010162,284.7999267578125,284.95001220703125,301.45001220703125,293.9283447265625,301.4510498046875,302.2439880371094,284.7786560058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431311964988708,0.0034513394348323,0.4937987923622131,0.8504367470741272,0.8504367470741272,0.0,8.157885551452637,410.0,17555.806640625,0.0,1768.6539306640625,1.0,282.756103515625,283.8725280761719,297.012451171875,298.359375,293.1499938964844,293.1499938964844,283.04998779296875,40186.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198948383331299,1.0,0.0,0.0,3.7535436153411865,3.7535693645477295,9.40104655455798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.49072265625,0.0,1683.662353515625,1895.4371337890625,0.0,571.8751220703125,0.9289129376411438,1.0,0.0,3.0,1.0,0.0
17920860,302.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0606812946498394,302.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0639003291726112,301.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0471965633332729,301.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0639003291726112,301.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.3031156361103058,285.0137023925781,284.95001220703125,301.4852294921875,293.9201965332031,301.48638916015625,302.2521667480469,285.0380249023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827822685242,0.64313143491745,0.0034513412974774,0.4937271177768707,0.9460737109184264,0.9460737109184264,0.0,8.15707015991211,410.0,17160.30859375,0.0,1768.654541015625,1.0,283.0422668457031,284.1596984863281,296.8482360839844,298.0942077636719,293.1499938964844,293.1499938964844,282.75,34427.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990850389003753,1.0,0.0,0.0,3.6678717136383057,3.667895555496216,8.976800245363847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.1376953125,0.0,1541.3167724609375,1895.4371337890625,0.0,504.1237182617188,0.9097561240196228,1.0,0.0,3.0,1.0,0.0
17920920,302.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0606812946498394,302.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0639003291726112,301.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0471965633332729,301.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.0639003291726112,301.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8240947723388672,1.0,0.3031156361103058,285.0137023925781,284.95001220703125,301.4852294921875,293.9201965332031,301.48638916015625,302.2521667480469,285.0380249023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827822685242,0.64313143491745,0.0034513412974774,0.4937271177768707,0.9460737109184264,0.9460737109184264,0.0,8.15707015991211,410.0,17160.30859375,0.0,1768.654541015625,1.0,283.0422668457031,284.1596984863281,296.8482360839844,298.0942077636719,293.1499938964844,293.1499938964844,282.75,34427.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990850389003753,1.0,0.0,0.0,3.6678717136383057,3.667895555496216,8.976800245363847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.1376953125,0.0,1541.3167724609375,1895.4371337890625,0.0,504.1237182617188,0.9097561240196228,1.0,0.0,3.0,1.0,0.0
17920980,302.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.0606813244521617,302.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.063900351524353,301.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.0471965856850147,301.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.063900351524353,301.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.3031157851219177,284.82843017578125,284.95001220703125,301.51763916015625,293.91015625,301.5189208984375,302.26129150390625,284.80816650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583080291748,0.6431317329406738,0.0034513431601226,0.4936432540416717,0.8208907842636108,0.8208907842636108,0.0,8.156115531921387,410.0,17467.546875,0.0,1768.6553955078125,1.0,282.7569274902344,283.91021728515625,296.9520874023437,298.2731018066406,293.1499938964844,293.1499938964844,283.04998779296875,40865.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126784443855286,1.0,0.0,0.0,3.612677335739136,3.612701892852783,8.708666427992284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.046875,0.0,1528.069091796875,1895.4371337890625,0.0,547.3839111328125,0.8979507088661194,1.0,0.0,3.0,1.0,0.0
17921040,302.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.0606813244521617,302.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.063900351524353,301.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.0471965856850147,301.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.063900351524353,301.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.824094831943512,1.0,0.3031157851219177,284.82843017578125,284.95001220703125,301.51763916015625,293.91015625,301.5189208984375,302.26129150390625,284.80816650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646583080291748,0.6431317329406738,0.0034513431601226,0.4936432540416717,0.8208907842636108,0.8208907842636108,0.0,8.156115531921387,410.0,17467.546875,0.0,1768.6553955078125,1.0,282.7569274902344,283.91021728515625,296.9520874023437,298.2731018066406,293.1499938964844,293.1499938964844,283.04998779296875,40865.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126784443855286,1.0,0.0,0.0,3.612677335739136,3.612701892852783,8.708666427992284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.046875,0.0,1528.069091796875,1895.4371337890625,0.0,547.3839111328125,0.8979507088661194,1.0,0.0,3.0,1.0,0.0
17921100,302.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.824094831943512,1.0,0.0606813393533229,302.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.824094831943512,1.0,0.0639003738760948,301.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.824094831943512,1.0,0.0471965968608856,301.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.824094831943512,1.0,0.0639003738760948,301.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.824094831943512,1.0,0.3031158447265625,284.8969116210937,284.95001220703125,301.53289794921875,293.90447998046875,301.5342102050781,302.2650756835937,284.96929931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465831995010376,0.6431318521499634,0.0034513443242758,0.4935971200466156,0.8293498754501343,0.8293498754501343,0.0,8.155591011047363,410.0,16872.2109375,0.0,1768.65576171875,1.0,282.9974060058594,284.1441955566406,296.8426513671875,298.042236328125,293.1499938964844,293.1499938964844,283.04998779296875,41949.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012992024421692,1.0,0.0,0.0,3.440284013748169,3.440307140350342,7.897359068920196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.35107421875,0.0,1354.0836181640625,1895.4371337890625,0.0,510.9233703613281,0.8657087683677673,1.0,0.0,3.0,1.0,0.0
17921160,302.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8240948915481567,1.0,0.0606813542544841,302.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8240948915481567,1.0,0.063900388777256,301.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8240948915481567,1.0,0.0471966080367565,301.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8240948915481567,1.0,0.063900388777256,301.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8240948915481567,1.0,0.3031159341335296,285.04052734375,284.95001220703125,301.5474853515625,293.8984069824219,301.5488586425781,302.2699584960937,285.06451416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465833783149719,0.6431320309638977,0.003451345488429,0.4935483336448669,0.934651255607605,0.934651255607605,0.0,8.155035972595215,410.0,17102.994140625,0.0,1768.65625,1.0,283.04119873046875,284.1902770996094,296.8300170898437,298.0632019042969,293.1499938964844,293.1499938964844,282.75,33367.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493495762348175,1.0,0.0,0.0,3.55752944946289,3.5575520992279053,8.444818035968638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.77197265625,0.0,1413.5023193359375,1895.4371337890625,0.0,487.3693542480469,0.8846683502197266,1.0,0.0,3.0,1.0,0.0
17921220,302.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.0606813877820968,302.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.063900426030159,301.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.0471966378390789,301.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.063900426030159,301.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.303116112947464,284.8492431640625,284.95001220703125,301.574951171875,293.88507080078125,301.576416015625,302.2792358398437,284.8264465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465837359428406,0.6431323885917664,0.0034513480495661,0.4934426248073578,0.8221448063850403,0.8221448063850403,0.0,8.153834342956543,410.0,17414.791015625,0.0,1768.6572265625,1.0,282.75750732421875,283.92742919921875,296.9428100585937,298.2607116699219,293.1499938964844,293.1499938964844,283.04998779296875,39481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105264186859131,1.0,0.0,0.0,3.5536789894104004,3.5537028312683105,8.426547992712585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.37451171875,0.0,1453.9866943359375,1895.4371337890625,0.0,540.2894897460938,0.8839260339736938,1.0,0.0,3.0,1.0,0.0
17921280,302.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.0606813877820968,302.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.063900426030159,301.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.0471966378390789,301.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.063900426030159,301.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8240949511528015,1.0,0.303116112947464,284.8492431640625,284.95001220703125,301.574951171875,293.88507080078125,301.576416015625,302.2792358398437,284.8264465332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465837359428406,0.6431323885917664,0.0034513480495661,0.4934426248073578,0.8221448063850403,0.8221448063850403,0.0,8.153834342956543,410.0,17414.791015625,0.0,1768.6572265625,1.0,282.75750732421875,283.92742919921875,296.9428100585937,298.2607116699219,293.1499938964844,293.1499938964844,283.04998779296875,39481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105264186859131,1.0,0.0,0.0,3.5536789894104004,3.5537028312683105,8.426547992712585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.37451171875,0.0,1453.9866943359375,1895.4371337890625,0.0,540.2894897460938,0.8839260339736938,1.0,0.0,3.0,1.0,0.0
17921340,302.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0606814287602901,302.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0639004632830619,301.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0471966676414012,301.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0639004632830619,301.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.3031162917613983,285.051025390625,284.95001220703125,301.60015869140625,293.870361328125,301.6017150878906,302.2877502441406,285.0716857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584153175354,0.6431328058242798,0.0034513508435338,0.4933256506919861,0.938556969165802,0.938556969165802,0.0,8.152503967285156,410.0,17048.076171875,0.0,1768.6583251953125,1.0,283.0400085449219,284.1930236816406,296.8138732910156,298.0469970703125,293.1499938964844,293.1499938964844,282.75,32587.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937731623649597,1.0,0.0,0.0,3.5341625213623047,3.534184694290161,8.334246217600594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.099609375,0.0,1383.3525390625,1895.4371337890625,0.0,488.1871948242188,0.8783499002456665,1.0,0.0,3.0,1.0,0.0
17921400,302.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0606814287602901,302.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0639004632830619,301.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0471966676414012,301.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.0639004632830619,301.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8240950107574463,1.0,0.3031162917613983,285.051025390625,284.95001220703125,301.60015869140625,293.870361328125,301.6017150878906,302.2877502441406,285.0716857910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646584153175354,0.6431328058242798,0.0034513508435338,0.4933256506919861,0.938556969165802,0.938556969165802,0.0,8.152503967285156,410.0,17048.076171875,0.0,1768.6583251953125,1.0,283.0400085449219,284.1930236816406,296.8138732910156,298.0469970703125,293.1499938964844,293.1499938964844,282.75,32587.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937731623649597,1.0,0.0,0.0,3.5341625213623047,3.534184694290161,8.334246217600594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.099609375,0.0,1383.3525390625,1895.4371337890625,0.0,488.1871948242188,0.8783499002456665,1.0,0.0,3.0,1.0,0.0
17921460,302.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0606814697384834,302.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0639005079865455,301.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0471967011690139,301.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0639005079865455,301.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.303116500377655,284.8539123535156,284.95001220703125,301.6233215332031,293.8544006347656,301.625,302.2967529296875,284.83013916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845704078674,0.6431332230567932,0.0034513538703322,0.4931959211826324,0.8265261054039001,0.8265261054039001,0.0,8.151029586791992,410.0,17361.849609375,0.0,1768.6595458984375,1.0,282.7575988769531,283.92645263671875,296.9154052734375,298.2326965332031,293.1499938964844,293.1499938964844,283.04998779296875,38831.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113423466682434,1.0,0.0,0.0,3.5478429794311523,3.5478663444519043,8.398893101002614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.61865234375,0.0,1443.0477294921875,1895.4371337890625,0.0,542.9680786132812,0.882179319858551,1.0,0.0,3.0,1.0,0.0
17921520,302.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0606814697384834,302.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0639005079865455,301.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0471967011690139,301.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.0639005079865455,301.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8240951299667358,1.0,0.303116500377655,284.8539123535156,284.95001220703125,301.6233215332031,293.8544006347656,301.625,302.2967529296875,284.83013916015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845704078674,0.6431332230567932,0.0034513538703322,0.4931959211826324,0.8265261054039001,0.8265261054039001,0.0,8.151029586791992,410.0,17361.849609375,0.0,1768.6595458984375,1.0,282.7575988769531,283.92645263671875,296.9154052734375,298.2326965332031,293.1499938964844,293.1499938964844,283.04998779296875,38831.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113423466682434,1.0,0.0,0.0,3.5478429794311523,3.5478663444519043,8.398893101002614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.61865234375,0.0,1443.0477294921875,1895.4371337890625,0.0,542.9680786132812,0.882179319858551,1.0,0.0,3.0,1.0,0.0
17921580,302.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0606815181672573,302.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0639005601406097,301.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0471967384219169,301.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0639005601406097,301.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.3031167387962341,285.0507507324219,284.95001220703125,301.6446533203125,293.8373718261719,301.6464233398437,302.30487060546875,285.0711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465851068496704,0.6431337594985962,0.0034513573627918,0.4930512309074402,0.9409195184707642,0.9409195184707642,0.0,8.149384498596191,410.0,16986.193359375,0.0,1768.6610107421875,1.0,283.0400390625,284.1878967285156,296.7801513671875,298.0110168457031,293.1499938964844,293.1499938964844,282.75,32459.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944060146808624,1.0,0.0,0.0,3.5370874404907227,3.537109851837158,8.348047231265809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.42529296875,0.0,1385.4639892578125,1895.4371337890625,0.0,490.0584411621094,0.878856360912323,1.0,0.0,3.0,1.0,0.0
17921640,302.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0606815181672573,302.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0639005601406097,301.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0471967384219169,301.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.0639005601406097,301.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8240952491760254,1.0,0.3031167387962341,285.0507507324219,284.95001220703125,301.6446533203125,293.8373718261719,301.6464233398437,302.30487060546875,285.0711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465851068496704,0.6431337594985962,0.0034513573627918,0.4930512309074402,0.9409195184707642,0.9409195184707642,0.0,8.149384498596191,410.0,16986.193359375,0.0,1768.6610107421875,1.0,283.0400390625,284.1878967285156,296.7801513671875,298.0110168457031,293.1499938964844,293.1499938964844,282.75,32459.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944060146808624,1.0,0.0,0.0,3.5370874404907227,3.537109851837158,8.348047231265809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.42529296875,0.0,1385.4639892578125,1895.4371337890625,0.0,490.0584411621094,0.878856360912323,1.0,0.0,3.0,1.0,0.0
17921700,302.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240952491760254,1.0,0.0606815442442894,302.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240952491760254,1.0,0.0639005899429321,301.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240952491760254,1.0,0.0471967570483684,301.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240952491760254,1.0,0.0639005899429321,301.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8240952491760254,1.0,0.303116887807846,284.9913330078125,284.95001220703125,301.6546936035156,293.8284912109375,301.656494140625,302.3096618652344,284.9237670898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465853452682495,0.6431339979171753,0.003451359225437,0.4929715991020202,0.93220192193985,0.93220192193985,0.0,8.148479461669922,410.0,17534.71484375,0.0,1768.6617431640625,1.0,282.7987060546875,283.97576904296875,296.8763427734375,298.2257385253906,293.1499938964844,293.1499938964844,282.75,32106.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043990015983582,1.0,0.0,0.0,3.633321046829224,3.633344173431397,8.808477218735788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.33544921875,0.0,1485.693603515625,1895.4371337890625,0.0,520.6015014648438,0.8979479670524597,1.0,0.0,3.0,1.0,0.0
17921760,302.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240953087806702,1.0,0.0606815740466117,302.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240953087806702,1.0,0.0639006197452545,301.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240953087806702,1.0,0.0471967794001102,301.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240953087806702,1.0,0.0639006197452545,301.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8240953087806702,1.0,0.303117036819458,284.8542175292969,284.95001220703125,301.664306640625,293.81939697265625,301.6661376953125,302.3133544921875,284.82965087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465856432914734,0.6431342959403992,0.0034513613209128,0.4928855895996094,0.8287670612335205,0.8287670612335205,0.0,8.147501945495605,410.0,17301.55859375,0.0,1768.6624755859375,1.0,282.757568359375,283.9209899902344,296.8785705566406,298.1925048828125,293.1499938964844,293.1499938964844,283.04998779296875,38635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115203261375427,1.0,0.0,0.0,3.552595376968384,3.552618980407715,8.421409916081757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.87548828125,0.0,1446.672607421875,1895.4371337890625,0.0,543.55419921875,0.8832677006721497,1.0,0.0,3.0,1.0,0.0
17921820,302.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0606816671788692,302.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0639007166028022,301.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0471968501806259,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0639007166028022,301.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.3031174838542938,285.04901123046875,284.95001220703125,301.6824951171875,293.8006896972656,301.68438720703125,302.32110595703125,285.0694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465865969657898,0.6431352496147156,0.0034513680730015,0.4926078915596008,0.941097617149353,0.941097617149353,0.0,8.144346237182617,410.0,16916.810546875,0.0,1768.6651611328125,1.0,283.0400695800781,284.1819152832031,296.7420654296875,297.9688415527344,293.1499938964844,293.1499938964844,282.75,32506.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942881464958191,1.0,0.0,0.0,3.541013240814209,3.541035413742065,8.366587849195639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.54931640625,0.0,1389.900390625,1895.4371337890625,0.0,489.7093505859375,0.879761815071106,1.0,0.0,3.0,1.0,0.0
17921880,302.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0606816671788692,302.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0639007166028022,301.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0471968501806259,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.0639007166028022,301.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8240955471992493,1.0,0.3031174838542938,285.04901123046875,284.95001220703125,301.6824951171875,293.8006896972656,301.68438720703125,302.32110595703125,285.0694580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465865969657898,0.6431352496147156,0.0034513680730015,0.4926078915596008,0.941097617149353,0.941097617149353,0.0,8.144346237182617,410.0,16916.810546875,0.0,1768.6651611328125,1.0,283.0400695800781,284.1819152832031,296.7420654296875,297.9688415527344,293.1499938964844,293.1499938964844,282.75,32506.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942881464958191,1.0,0.0,0.0,3.541013240814209,3.541035413742065,8.366587849195639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.54931640625,0.0,1389.900390625,1895.4371337890625,0.0,489.7093505859375,0.879761815071106,1.0,0.0,3.0,1.0,0.0
17921940,302.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8240957260131836,1.0,0.0606817528605461,302.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8240957260131836,1.0,0.0639008060097694,301.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8240957260131836,1.0,0.0471969209611415,301.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8240957260131836,1.0,0.0639008060097694,301.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8240957260131836,1.0,0.3031179308891296,284.955322265625,284.95001220703125,301.6927795410156,293.7891845703125,301.6947021484375,302.3265686035156,284.8913879394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465875506401062,0.6431361436843872,0.0034513743594288,0.4923446774482727,0.9104294180870056,0.9104294180870056,0.0,8.141356468200684,410.0,17422.53125,0.0,1768.667724609375,1.0,282.783447265625,283.9449462890625,296.84649658203125,298.1831359863281,293.1499938964844,293.1499938964844,282.75,33075.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062811970710754,1.0,0.0,0.0,3.6366724967956543,3.6366958618164062,8.824735573398357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.1259765625,0.0,1496.5911865234375,1895.4371337890625,0.0,526.56982421875,0.898861825466156,1.0,0.0,3.0,1.0,0.0
17922000,302.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240958452224731,1.0,0.0606818199157714,302.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240958452224731,1.0,0.0639008805155754,301.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240958452224731,1.0,0.0471969693899154,301.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240958452224731,1.0,0.0639008805155754,301.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8240958452224731,1.0,0.3031182587146759,284.8515625,284.95001220703125,301.6993713378906,293.7814025878906,301.7013244628906,302.329345703125,284.82769775390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465882062911987,0.6431368589401245,0.0034513790160417,0.4921475946903229,0.8273342251777649,0.8273342251777649,0.0,8.139118194580078,410.0,17225.908203125,0.0,1768.6695556640625,1.0,282.7575378417969,283.9153747558594,296.8398742675781,298.14923095703125,293.1499938964844,293.1499938964844,283.04998779296875,38836.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113125443458557,1.0,0.0,0.0,3.5536556243896484,3.5536792278289795,8.426436579611618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.16943359375,0.0,1449.2640380859375,1895.4371337890625,0.0,542.8699951171875,0.8834657669067383,1.0,0.0,3.0,1.0,0.0
17922060,302.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0606819838285446,302.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0639010518789291,301.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0471970997750759,301.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0639010518789291,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.3031190931797027,285.0480651855469,284.95001220703125,301.71514892578125,293.7616271972656,301.7171630859375,302.3368530273437,285.0685729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465899348258972,0.643138587474823,0.0034513911232352,0.4916424453258514,0.9398045539855956,0.9398045539855956,0.0,8.133382797241211,410.0,16841.78125,0.0,1768.67431640625,1.0,283.0400695800781,284.1775207519531,296.7022399902344,297.92437744140625,293.1499938964844,293.1499938964844,282.75,32554.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939081966876983,1.0,0.0,0.0,3.538879871368408,3.538902282714844,8.356510079465806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.60400390625,0.0,1388.025634765625,1895.4371337890625,0.0,488.5859069824219,0.8793326020240784,1.0,0.0,3.0,1.0,0.0
17922120,302.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0606819838285446,302.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0639010518789291,301.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0471970997750759,301.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.0639010518789291,301.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.824096143245697,1.0,0.3031190931797027,285.0480651855469,284.95001220703125,301.71514892578125,293.7616271972656,301.7171630859375,302.3368530273437,285.0685729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465899348258972,0.643138587474823,0.0034513911232352,0.4916424453258514,0.9398045539855956,0.9398045539855956,0.0,8.133382797241211,410.0,16841.78125,0.0,1768.67431640625,1.0,283.0400695800781,284.1775207519531,296.7022399902344,297.92437744140625,293.1499938964844,293.1499938964844,282.75,32554.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939081966876983,1.0,0.0,0.0,3.538879871368408,3.538902282714844,8.356510079465806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.60400390625,0.0,1388.025634765625,1895.4371337890625,0.0,488.5859069824219,0.8793326020240784,1.0,0.0,3.0,1.0,0.0
17922180,302.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0606821328401565,302.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0639012083411216,301.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0471972115337848,301.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0639012083411216,301.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.30311980843544,284.850830078125,284.95001220703125,301.7300109863281,293.7416076660156,301.7320251464844,302.3448181152344,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465914845466614,0.6431400775909424,0.0034514016006141,0.4911991059780121,0.8256294131278992,0.8256294131278992,0.0,8.128352165222168,410.0,17147.88671875,0.0,1768.678466796875,1.0,282.757568359375,283.91162109375,296.7998962402344,298.10430908203125,293.1499938964844,293.1499938964844,283.04998779296875,38931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108970403671265,1.0,0.0,0.0,3.548990488052368,3.549014091491699,8.404327331845707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.82763671875,0.0,1444.997314453125,1895.4371337890625,0.0,541.5045776367188,0.8824825882911682,1.0,0.0,3.0,1.0,0.0
17922240,302.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0606821328401565,302.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0639012083411216,301.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0471972115337848,301.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.0639012083411216,301.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8240964412689209,1.0,0.30311980843544,284.850830078125,284.95001220703125,301.7300109863281,293.7416076660156,301.7320251464844,302.3448181152344,284.8270263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465914845466614,0.6431400775909424,0.0034514016006141,0.4911991059780121,0.8256294131278992,0.8256294131278992,0.0,8.128352165222168,410.0,17147.88671875,0.0,1768.678466796875,1.0,282.757568359375,283.91162109375,296.7998962402344,298.10430908203125,293.1499938964844,293.1499938964844,283.04998779296875,38931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108970403671265,1.0,0.0,0.0,3.548990488052368,3.549014091491699,8.404327331845707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.82763671875,0.0,1444.997314453125,1895.4371337890625,0.0,541.5045776367188,0.8824825882911682,1.0,0.0,3.0,1.0,0.0
