time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,302.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8240965604782104,1.0,0.0606821924448013,302.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8240965604782104,1.0,0.0639012679457664,301.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8240965604782104,1.0,0.0471972599625587,301.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8240965604782104,1.0,0.0639012679457664,301.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8240965604782104,1.0,0.3031201064586639,284.9088134765625,284.95001220703125,301.73712158203125,293.73150634765625,301.7391662597656,302.3479309082031,284.9775695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465920805931091,0.6431406736373901,0.0034514060243964,0.4910157024860382,0.8328701853752136,0.8328701853752136,0.0,8.12627124786377,410.0,16548.29296875,0.0,1768.68017578125,1.0,282.9963073730469,284.1326904296875,296.68292236328125,297.8672180175781,293.1499938964844,293.1499938964844,283.04998779296875,40480.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007109045982361,1.0,0.0,0.0,3.4054477214813232,3.405470132827759,7.73823160216125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.14599609375,0.0,1309.01220703125,1895.4371337890625,0.0,509.107666015625,0.8565474152565002,1.0,0.0,3.0,1.0,0.0
17922360,302.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8240966796875,1.0,0.0606822445988655,302.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8240966796875,1.0,0.0639013275504112,301.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8240966796875,1.0,0.047197300940752,301.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8240966796875,1.0,0.0639013275504112,301.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8240966796875,1.0,0.3031203746795654,285.0458068847656,284.95001220703125,301.7441101074219,293.721435546875,301.74615478515625,302.35205078125,285.0687255859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465926766395569,0.6431412696838379,0.0034514097496867,0.4908550977706909,0.9364378452301024,0.9364378452301024,0.0,8.124449729919434,410.0,16762.005859375,0.0,1768.681640625,1.0,283.0408935546875,284.1764221191406,296.6606140136719,297.8773498535156,293.1499938964844,293.1499938964844,282.75,32680.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933804273605346,1.0,0.0,0.0,3.5286481380462646,3.528670310974121,8.30825854336581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.39111328125,0.0,1378.289794921875,1895.4371337890625,0.0,487.0296630859375,0.8775515556335449,1.0,0.0,3.0,1.0,0.0
17922420,302.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0606823414564132,302.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0639014244079589,301.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.047197375446558,301.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0639014244079589,301.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.3031208515167236,284.85089111328125,284.95001220703125,301.7576599121094,293.7012939453125,301.7597045898437,302.3598022460937,284.82696533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465936899185181,0.6431422233581543,0.003451416734606,0.4905648231506347,0.8238749504089355,0.8238749504089355,0.0,8.121158599853516,410.0,17068.533203125,0.0,1768.6844482421875,1.0,282.7576599121094,283.90875244140625,296.7594299316406,298.0586853027344,293.1499938964844,293.1499938964844,283.04998779296875,38968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103425979614258,1.0,0.0,0.0,3.541524648666382,3.541548252105713,8.369004831365601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.98095703125,0.0,1437.3480224609375,1895.4371337890625,0.0,539.6880493164062,0.8808282613754272,1.0,0.0,3.0,1.0,0.0
17922480,302.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0606823414564132,302.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0639014244079589,301.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.047197375446558,301.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.0639014244079589,301.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8240968585014343,1.0,0.3031208515167236,284.85089111328125,284.95001220703125,301.7576599121094,293.7012939453125,301.7597045898437,302.3598022460937,284.82696533203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465936899185181,0.6431422233581543,0.003451416734606,0.4905648231506347,0.8238749504089355,0.8238749504089355,0.0,8.121158599853516,410.0,17068.533203125,0.0,1768.6844482421875,1.0,282.7576599121094,283.90875244140625,296.7594299316406,298.0586853027344,293.1499938964844,293.1499938964844,283.04998779296875,38968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103425979614258,1.0,0.0,0.0,3.541524648666382,3.541548252105713,8.369004831365601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.98095703125,0.0,1437.3480224609375,1895.4371337890625,0.0,539.6880493164062,0.8808282613754272,1.0,0.0,3.0,1.0,0.0
17922540,302.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0606824196875095,302.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0639015138149261,301.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.047197438776493,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0639015138149261,301.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.303121268749237,285.0475769042969,284.95001220703125,301.7708435058594,293.68133544921875,301.7728881835937,302.3667907714844,285.068115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465945243835449,0.6431430578231812,0.0034514225553721,0.4903208017349243,0.93596750497818,0.93596750497818,0.0,8.118391990661621,410.0,16685.1484375,0.0,1768.686767578125,1.0,283.0399169921875,284.17156982421875,296.6210632324219,297.8330383300781,293.1499938964844,293.1499938964844,282.75,32554.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927535057067871,1.0,0.0,0.0,3.524003505706787,3.524025678634644,8.286401111945452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.263671875,0.0,1372.570556640625,1895.4371337890625,0.0,485.187744140625,0.8760333061218262,1.0,0.0,3.0,1.0,0.0
17922600,302.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0606824196875095,302.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0639015138149261,301.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.047197438776493,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.0639015138149261,301.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8240970373153687,1.0,0.303121268749237,285.0475769042969,284.95001220703125,301.7708435058594,293.68133544921875,301.7728881835937,302.3667907714844,285.068115234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465945243835449,0.6431430578231812,0.0034514225553721,0.4903208017349243,0.93596750497818,0.93596750497818,0.0,8.118391990661621,410.0,16685.1484375,0.0,1768.686767578125,1.0,283.0399169921875,284.17156982421875,296.6210632324219,297.8330383300781,293.1499938964844,293.1499938964844,282.75,32554.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927535057067871,1.0,0.0,0.0,3.524003505706787,3.524025678634644,8.286401111945452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.263671875,0.0,1372.570556640625,1895.4371337890625,0.0,485.187744140625,0.8760333061218262,1.0,0.0,3.0,1.0,0.0
17922660,302.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0606824904680252,302.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0639015808701515,301.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0471974909305572,301.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0639015808701515,301.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.3031215965747833,284.8506164550781,284.95001220703125,301.7838134765625,293.66168212890625,301.7858581542969,302.374267578125,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465952396392822,0.6431437730789185,0.0034514274448156,0.490112841129303,0.8217926621437073,0.8217926621437073,0.0,8.116035461425781,410.0,16989.3359375,0.0,1768.688720703125,1.0,282.7576904296875,283.90625,296.7198791503906,298.0138244628906,293.1499938964844,293.1499938964844,283.04998779296875,39029.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096977949142456,1.0,0.0,0.0,3.532593250274658,3.53261661529541,8.326846341333294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.49560546875,0.0,1428.3687744140625,1895.4371337890625,0.0,537.5831909179688,0.8788787722587585,1.0,0.0,3.0,1.0,0.0
17922720,302.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0606824904680252,302.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0639015808701515,301.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0471974909305572,301.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.0639015808701515,301.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.824097216129303,1.0,0.3031215965747833,284.8506164550781,284.95001220703125,301.7838134765625,293.66168212890625,301.7858581542969,302.374267578125,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465952396392822,0.6431437730789185,0.0034514274448156,0.490112841129303,0.8217926621437073,0.8217926621437073,0.0,8.116035461425781,410.0,16989.3359375,0.0,1768.688720703125,1.0,282.7576904296875,283.90625,296.7198791503906,298.0138244628906,293.1499938964844,293.1499938964844,283.04998779296875,39029.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096977949142456,1.0,0.0,0.0,3.532593250274658,3.53261661529541,8.326846341333294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.49560546875,0.0,1428.3687744140625,1895.4371337890625,0.0,537.5831909179688,0.8788787722587585,1.0,0.0,3.0,1.0,0.0
17922780,302.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.060682576149702,302.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0639016777276992,301.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0471975617110729,301.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0639016777276992,301.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.3031220436096191,285.047607421875,284.95001220703125,301.7968139648437,293.6425476074219,301.798828125,302.3810119628906,285.0682067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465961337089539,0.6431446671485901,0.0034514339640736,0.4898466765880584,0.9340583086013794,0.9340583086013794,0.0,8.113019943237305,410.0,16609.080078125,0.0,1768.691162109375,1.0,283.0398254394531,284.1692199707031,296.5818786621094,297.7886657714844,293.1499938964844,293.1499938964844,282.75,32528.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920175969600677,1.0,0.0,0.0,3.514966487884521,3.514988422393799,8.243955562647898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.859375,0.0,1363.05029296875,1895.4371337890625,0.0,483.0347900390625,0.8740051984786987,1.0,0.0,3.0,1.0,0.0
17922840,302.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.060682576149702,302.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0639016777276992,301.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0471975617110729,301.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.0639016777276992,301.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8240973949432373,1.0,0.3031220436096191,285.047607421875,284.95001220703125,301.7968139648437,293.6425476074219,301.798828125,302.3810119628906,285.0682067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465961337089539,0.6431446671485901,0.0034514339640736,0.4898466765880584,0.9340583086013794,0.9340583086013794,0.0,8.113019943237305,410.0,16609.080078125,0.0,1768.691162109375,1.0,283.0398254394531,284.1692199707031,296.5818786621094,297.7886657714844,293.1499938964844,293.1499938964844,282.75,32528.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920175969600677,1.0,0.0,0.0,3.514966487884521,3.514988422393799,8.243955562647898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.859375,0.0,1363.05029296875,1895.4371337890625,0.0,483.0347900390625,0.8740051984786987,1.0,0.0,3.0,1.0,0.0
17922900,302.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8240975141525269,1.0,0.0606826394796371,302.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8240975141525269,1.0,0.0639017447829246,301.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8240975141525269,1.0,0.0471976101398468,301.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8240975141525269,1.0,0.0639017447829246,301.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8240975141525269,1.0,0.303122341632843,284.9888610839844,284.95001220703125,301.8033752441406,293.6332092285156,301.80535888671875,302.3851928710937,284.9215087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465967893600464,0.6431453227996826,0.0034514383878558,0.4896574020385742,0.9248379468917848,0.9248379468917848,0.0,8.110876083374023,410.0,17154.625,0.0,1768.6929931640625,1.0,282.7992248535156,283.9582214355469,296.6786499023437,298.0030212402344,293.1499938964844,293.1499938964844,282.75,32146.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018092393875122,1.0,0.0,0.0,3.611559629440308,3.611582517623901,8.703278240318468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.50341796875,0.0,1462.2891845703125,1895.4371337890625,0.0,512.5030517578125,0.8930498957633972,1.0,0.0,3.0,1.0,0.0
17922960,302.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8240976333618164,1.0,0.0606827214360237,302.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8240976333618164,1.0,0.0639018267393112,301.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8240976333618164,1.0,0.0471976697444915,301.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8240976333618164,1.0,0.0639018267393112,301.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8240976333618164,1.0,0.3031227588653564,284.8520202636719,284.95001220703125,301.8099975585937,293.6240539550781,301.8119506835937,302.3883056640625,284.8276062011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465976238250732,0.6431461572647095,0.0034514442086219,0.4894168078899383,0.8208118677139282,0.8208118677139282,0.0,8.10815143585205,410.0,16917.560546875,0.0,1768.6953125,1.0,282.7577514648437,283.9044494628906,296.68212890625,297.9709777832031,293.1499938964844,293.1499938964844,283.04998779296875,38934.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089015364646912,1.0,0.0,0.0,3.52363657951355,3.5236599445343018,8.284675914183026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.4736328125,0.0,1418.2689208984375,1895.4371337890625,0.0,534.9954223632812,0.8769887685775757,1.0,0.0,3.0,1.0,0.0
17923020,302.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0606829337775707,302.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0639020502567291,302.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.047197837382555,301.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0639020502567291,301.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.3031238317489624,285.0476989746094,284.95001220703125,301.82354736328125,293.6063537597656,301.8254089355469,302.3949279785156,285.0683288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465998291969299,0.6431483626365662,0.0034514595754444,0.4887696206569671,0.9324586987495422,0.9324586987495422,0.0,8.100825309753418,410.0,16537.896484375,0.0,1768.701416015625,1.0,283.0397644042969,284.1669311523437,296.5454406738281,297.7471923828125,293.1499938964844,293.1499938964844,282.75,32495.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911811649799347,1.0,0.0,0.0,3.5067784786224365,3.506800413131714,8.205593076127116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.30126953125,0.0,1354.397705078125,1895.4371337890625,0.0,480.5996398925781,0.872158408164978,1.0,0.0,3.0,1.0,0.0
17923080,302.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0606829337775707,302.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0639020502567291,302.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.047197837382555,301.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.0639020502567291,301.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8240981101989746,1.0,0.3031238317489624,285.0476989746094,284.95001220703125,301.82354736328125,293.6063537597656,301.8254089355469,302.3949279785156,285.0683288574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465998291969299,0.6431483626365662,0.0034514595754444,0.4887696206569671,0.9324586987495422,0.9324586987495422,0.0,8.100825309753418,410.0,16537.896484375,0.0,1768.701416015625,1.0,283.0397644042969,284.1669311523437,296.5454406738281,297.7471923828125,293.1499938964844,293.1499938964844,282.75,32495.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911811649799347,1.0,0.0,0.0,3.5067784786224365,3.506800413131714,8.205593076127116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.30126953125,0.0,1354.397705078125,1895.4371337890625,0.0,480.5996398925781,0.872158408164978,1.0,0.0,3.0,1.0,0.0
17923140,302.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8240984082221985,1.0,0.0606831014156341,302.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8240984082221985,1.0,0.0639022290706634,302.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8240984082221985,1.0,0.0471979677677154,301.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8240984082221985,1.0,0.0639022290706634,301.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8240984082221985,1.0,0.3031246662139892,284.9283447265625,284.95001220703125,301.83306884765625,293.5948486328125,301.8348693847656,302.4002685546875,284.87078857421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466015577316284,0.6431500911712646,0.0034514716826379,0.4882599711418152,0.8838915824890137,0.8838915824890137,0.0,8.095059394836426,410.0,17005.5859375,0.0,1768.7061767578125,1.0,282.7753295898437,283.91680908203125,296.65582275390625,297.9603881835937,293.1499938964844,293.1499938964844,282.75,34025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044584274291992,1.0,0.0,0.0,3.5983712673187256,3.5983943939208984,8.639830753054412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.98046875,0.0,1461.92041015625,1895.4371337890625,0.0,520.7890014648438,0.8905040621757507,1.0,0.0,3.0,1.0,0.0
17923200,302.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8240985870361328,1.0,0.0606831833720207,302.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8240985870361328,1.0,0.06390231102705,302.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8240985870361328,1.0,0.0471980310976505,301.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8240985870361328,1.0,0.06390231102705,301.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8240985870361328,1.0,0.3031250536441803,284.8511047363281,284.95001220703125,301.837646484375,293.5895690917969,301.83941650390625,302.402099609375,284.8273010253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466024518013,0.6431509256362915,0.003451477503404,0.4880131483078003,0.818817138671875,0.818817138671875,0.0,8.092267990112305,410.0,16846.1328125,0.0,1768.70849609375,1.0,282.7578125,283.9018859863281,296.6477966308594,297.9315795898437,293.1499938964844,293.1499938964844,283.04998779296875,39040.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081096887588501,1.0,0.0,0.0,3.516474723815918,3.51649808883667,8.251032568296068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.99658203125,0.0,1411.54541015625,1895.4371337890625,0.0,532.4348754882812,0.875285804271698,1.0,0.0,3.0,1.0,0.0
17923260,302.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0606834404170513,302.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0639025866985321,302.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0471982322633266,301.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0639025866985321,301.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.3031263649463653,285.04803466796875,284.95001220703125,301.8525085449219,293.57391357421875,301.8541564941406,302.4085693359375,285.0686950683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051340103149,0.6431536078453064,0.0034514961298555,0.4872278571128845,0.93125581741333,0.93125581741333,0.0,8.083392143249512,410.0,16474.25390625,0.0,1768.7158203125,1.0,283.0396728515625,284.1647644042969,296.5125732421875,297.7095947265625,293.1499938964844,293.1499938964844,282.75,32459.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902863800525665,1.0,0.0,0.0,3.499803304672241,3.4998252391815186,8.17298200672667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.93798828125,0.0,1346.9991455078125,1895.4371337890625,0.0,478.0084838867188,0.8705800771713257,1.0,0.0,3.0,1.0,0.0
17923320,302.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0606834404170513,302.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0639025866985321,302.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0471982322633266,301.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.0639025866985321,301.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8240991234779358,1.0,0.3031263649463653,285.04803466796875,284.95001220703125,301.8525085449219,293.57391357421875,301.8541564941406,302.4085693359375,285.0686950683594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051340103149,0.6431536078453064,0.0034514961298555,0.4872278571128845,0.93125581741333,0.93125581741333,0.0,8.083392143249512,410.0,16474.25390625,0.0,1768.7158203125,1.0,283.0396728515625,284.1647644042969,296.5125732421875,297.7095947265625,293.1499938964844,293.1499938964844,282.75,32459.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902863800525665,1.0,0.0,0.0,3.499803304672241,3.4998252391815186,8.17298200672667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.93798828125,0.0,1346.9991455078125,1895.4371337890625,0.0,478.0084838867188,0.8705800771713257,1.0,0.0,3.0,1.0,0.0
17923380,302.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0606836974620819,302.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0639028549194336,302.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0471984297037124,301.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0639028549194336,301.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.303127646446228,284.8516540527344,284.95001220703125,301.8682861328125,293.5594787597656,301.86981201171875,302.41558837890625,284.82781982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466078162193298,0.6431562900543213,0.003451514756307,0.4864473640918731,0.8180669546127319,0.8180669546127319,0.0,8.074578285217285,410.0,16786.81640625,0.0,1768.72314453125,1.0,282.7578430175781,283.89971923828125,296.61773681640625,297.8969421386719,293.1499938964844,293.1499938964844,283.04998779296875,39013.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072121620178223,1.0,0.0,0.0,3.510852336883545,3.510875701904297,8.224669159062614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.99658203125,0.0,1405.4876708984375,1895.4371337890625,0.0,529.5475463867188,0.8740144371986389,1.0,0.0,3.0,1.0,0.0
17923440,302.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0606836974620819,302.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0639028549194336,302.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0471984297037124,301.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.0639028549194336,301.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8240996599197388,1.0,0.303127646446228,284.8516540527344,284.95001220703125,301.8682861328125,293.5594787597656,301.86981201171875,302.41558837890625,284.82781982421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466078162193298,0.6431562900543213,0.003451514756307,0.4864473640918731,0.8180669546127319,0.8180669546127319,0.0,8.074578285217285,410.0,16786.81640625,0.0,1768.72314453125,1.0,282.7578430175781,283.89971923828125,296.61773681640625,297.8969421386719,293.1499938964844,293.1499938964844,283.04998779296875,39013.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072121620178223,1.0,0.0,0.0,3.510852336883545,3.510875701904297,8.224669159062614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.99658203125,0.0,1405.4876708984375,1895.4371337890625,0.0,529.5475463867188,0.8740144371986389,1.0,0.0,3.0,1.0,0.0
17923500,302.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8240998983383179,1.0,0.0606838203966617,302.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8240998983383179,1.0,0.0639029890298843,302.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8240998983383179,1.0,0.0471985265612602,301.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8240998983383179,1.0,0.0639029890298843,301.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8240998983383179,1.0,0.3031282424926758,284.9091491699219,284.95001220703125,301.8765563964844,293.55279541015625,301.8780212402344,302.4182434082031,284.9778747558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466090679168701,0.6431575417518616,0.0034515236038714,0.4860690534114837,0.8251854777336121,0.8251854777336121,0.0,8.070307731628418,410.0,16194.7939453125,0.0,1768.7266845703125,1.0,282.9952697753906,284.1206359863281,296.5030822753906,297.66265869140625,293.1499938964844,293.1499938964844,283.04998779296875,40596.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968675673007965,1.0,0.0,0.0,3.363030910491944,3.3630530834198,7.546664733126818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.14306640625,0.0,1268.411865234375,1895.4371337890625,0.0,497.406982421875,0.8474031686782837,1.0,0.0,3.0,1.0,0.0
17923560,302.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.824100136756897,1.0,0.0606839396059513,302.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.824100136756897,1.0,0.0639031082391738,302.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.824100136756897,1.0,0.0471986196935176,301.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.824100136756897,1.0,0.0639031082391738,301.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.824100136756897,1.0,0.3031288385391235,285.0465393066406,284.95001220703125,301.8851623535156,293.54644775390625,301.88653564453125,302.4219055175781,285.0696105957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466103196144104,0.6431587934494019,0.0034515324514359,0.4857038259506225,0.9291783571243286,0.9291783571243286,0.0,8.066186904907227,410.0,16418.619140625,0.0,1768.7301025390625,1.0,283.0404968261719,284.16461181640625,296.4839172363281,297.67626953125,293.1499938964844,293.1499938964844,282.75,32539.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489328920841217,1.0,0.0,0.0,3.491563558578491,3.491585493087769,8.134543350024614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.62353515625,0.0,1339.1724853515625,1895.4371337890625,0.0,475.2517700195313,0.8692054748535156,1.0,0.0,3.0,1.0,0.0
17923620,302.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0606841631233692,302.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0639033466577529,302.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0471987947821617,301.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0639033466577529,301.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.3031299710273742,284.8526611328125,284.95001220703125,301.9033203125,293.53497314453125,301.9045104980469,302.4288330078125,284.8286437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466126441955566,0.6431611180305481,0.0034515485167503,0.485026866197586,0.8182830810546875,0.8182830810546875,0.0,8.058553695678711,410.0,16739.6875,0.0,1768.7364501953125,1.0,282.7579040527344,283.8974304199219,296.59326171875,297.86846923828125,293.1499938964844,293.1499938964844,283.04998779296875,38934.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062703490257263,1.0,0.0,0.0,3.50850772857666,3.508530855178833,8.213687010538706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.54638671875,0.0,1402.4793701171875,1895.4371337890625,0.0,526.53515625,0.8734341859817505,1.0,0.0,3.0,1.0,0.0
17923680,302.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0606841631233692,302.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0639033466577529,302.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0471987947821617,301.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.0639033466577529,301.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8241005539894104,1.0,0.3031299710273742,284.8526611328125,284.95001220703125,301.9033203125,293.53497314453125,301.9045104980469,302.4288330078125,284.8286437988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466126441955566,0.6431611180305481,0.0034515485167503,0.485026866197586,0.8182830810546875,0.8182830810546875,0.0,8.058553695678711,410.0,16739.6875,0.0,1768.7364501953125,1.0,282.7579040527344,283.8974304199219,296.59326171875,297.86846923828125,293.1499938964844,293.1499938964844,283.04998779296875,38934.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062703490257263,1.0,0.0,0.0,3.50850772857666,3.508530855178833,8.213687010538706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.54638671875,0.0,1402.4793701171875,1895.4371337890625,0.0,526.53515625,0.8734341859817505,1.0,0.0,3.0,1.0,0.0
17923740,302.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0606843531131744,302.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0639035478234291,302.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0471989400684833,301.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0639035478234291,301.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.3031308948993683,285.0489807128906,284.95001220703125,301.9230041503906,293.5251770019531,301.9239807128906,302.4349975585937,285.0697326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646614670753479,0.6431630849838257,0.0034515622537583,0.4844433665275574,0.9310367703437804,0.9310367703437804,0.0,8.05197811126709,410.0,16378.7177734375,0.0,1768.741943359375,1.0,283.03961181640625,284.1598205566406,296.4635009765625,297.6526184082031,293.1499938964844,293.1499938964844,282.75,32386.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883752167224884,1.0,0.0,0.0,3.494580745697021,3.494602680206299,8.148609254021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.77294921875,0.0,1341.148193359375,1895.4371337890625,0.0,472.5220336914063,0.869356095790863,1.0,0.0,3.0,1.0,0.0
17923800,302.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0606843531131744,302.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0639035478234291,302.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0471989400684833,301.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.0639035478234291,301.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8241009712219238,1.0,0.3031308948993683,285.0489807128906,284.95001220703125,301.9230041503906,293.5251770019531,301.9239807128906,302.4349975585937,285.0697326660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646614670753479,0.6431630849838257,0.0034515622537583,0.4844433665275574,0.9310367703437804,0.9310367703437804,0.0,8.05197811126709,410.0,16378.7177734375,0.0,1768.741943359375,1.0,283.03961181640625,284.1598205566406,296.4635009765625,297.6526184082031,293.1499938964844,293.1499938964844,282.75,32386.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883752167224884,1.0,0.0,0.0,3.494580745697021,3.494602680206299,8.148609254021721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.77294921875,0.0,1341.148193359375,1895.4371337890625,0.0,472.5220336914063,0.869356095790863,1.0,0.0,3.0,1.0,0.0
17923860,302.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0606845058500766,302.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0639037042856216,302.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0471990592777729,301.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0639037042856216,301.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.3031316697597503,284.8531799316406,284.95001220703125,301.9443359375,293.5172119140625,301.945068359375,302.4417724609375,284.8293151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162204742432,0.6431646943092346,0.0034515731967985,0.4839772284030914,0.8191033601760864,0.8191033601760864,0.0,8.046728134155273,410.0,16705.798828125,0.0,1768.7462158203125,1.0,282.75787353515625,283.8946838378906,296.5757751464844,297.84765625,293.1499938964844,293.1499938964844,283.04998779296875,38879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053541660308838,1.0,0.0,0.0,3.509810447692871,3.509833574295044,8.219788014685037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.8447265625,0.0,1403.4415283203125,1895.4371337890625,0.0,523.6214599609375,0.8737010955810547,1.0,0.0,3.0,1.0,0.0
17923920,302.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0606845058500766,302.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0639037042856216,302.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0471990592777729,301.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.0639037042856216,301.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8241012692451477,1.0,0.3031316697597503,284.8531799316406,284.95001220703125,301.9443359375,293.5172119140625,301.945068359375,302.4417724609375,284.8293151855469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162204742432,0.6431646943092346,0.0034515731967985,0.4839772284030914,0.8191033601760864,0.8191033601760864,0.0,8.046728134155273,410.0,16705.798828125,0.0,1768.7462158203125,1.0,282.75787353515625,283.8946838378906,296.5757751464844,297.84765625,293.1499938964844,293.1499938964844,283.04998779296875,38879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053541660308838,1.0,0.0,0.0,3.509810447692871,3.509833574295044,8.219788014685037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.8447265625,0.0,1403.4415283203125,1895.4371337890625,0.0,523.6214599609375,0.8737010955810547,1.0,0.0,3.0,1.0,0.0
17923980,302.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.060684610158205,302.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0639038160443306,302.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0471991412341594,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0639038160443306,301.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.3031322062015533,285.0496520996094,284.95001220703125,301.9674987792969,293.5112609863281,301.9679870605469,302.44781494140625,285.0704345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466173529624939,0.6431657671928406,0.0034515811130404,0.4836496114730835,0.9323964715003968,0.9323964715003968,0.0,8.04304027557373,410.0,16351.736328125,0.0,1768.749267578125,1.0,283.0396423339844,284.1568298339844,296.44952392578125,297.63580322265625,293.1499938964844,293.1499938964844,282.75,32356.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487431526184082,1.0,0.0,0.0,3.498133420944214,3.498155355453491,8.165184794961533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.80322265625,0.0,1344.5546875,1895.4371337890625,0.0,469.8368225097656,0.8701170086860657,1.0,0.0,3.0,1.0,0.0
17924040,302.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.060684610158205,302.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0639038160443306,302.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0471991412341594,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.0639038160443306,301.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8241015076637268,1.0,0.3031322062015533,285.0496520996094,284.95001220703125,301.9674987792969,293.5112609863281,301.9679870605469,302.44781494140625,285.0704345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466173529624939,0.6431657671928406,0.0034515811130404,0.4836496114730835,0.9323964715003968,0.9323964715003968,0.0,8.04304027557373,410.0,16351.736328125,0.0,1768.749267578125,1.0,283.0396423339844,284.1568298339844,296.44952392578125,297.63580322265625,293.1499938964844,293.1499938964844,282.75,32356.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487431526184082,1.0,0.0,0.0,3.498133420944214,3.498155355453491,8.165184794961533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.80322265625,0.0,1344.5546875,1895.4371337890625,0.0,469.8368225097656,0.8701170086860657,1.0,0.0,3.0,1.0,0.0
17924100,302.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8241015672683716,1.0,0.060684647411108,302.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8241015672683716,1.0,0.0639038532972335,302.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8241015672683716,1.0,0.0471991710364818,301.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8241015672683716,1.0,0.0639038532972335,301.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8241015672683716,1.0,0.3031323850154876,284.9918212890625,284.95001220703125,301.9798278808594,293.5090637207031,301.9801940917969,302.4516296386719,284.9248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466177105903625,0.6431661248207092,0.0034515834413468,0.4835436344146728,0.9246100187301636,0.9246100187301636,0.0,8.041847229003906,410.0,16910.78515625,0.0,1768.750244140625,1.0,282.799560546875,283.9466552734375,296.5540771484375,297.85797119140625,293.1499938964844,293.1499938964844,282.75,31952.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497202068567276,1.0,0.0,0.0,3.598483800888061,3.598506689071656,8.640371333967778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.01416015625,0.0,1446.7508544921875,1895.4371337890625,0.0,498.4141845703125,0.8899813890457153,1.0,0.0,3.0,1.0,0.0
17924160,302.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8241016268730164,1.0,0.0606846660375595,302.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8241016268730164,1.0,0.0639038756489753,302.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8241016268730164,1.0,0.047199185937643,301.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8241016268730164,1.0,0.0639038756489753,301.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8241016268730164,1.0,0.3031324744224548,284.8554382324219,284.95001220703125,301.9927062988281,293.5074462890625,301.992919921875,302.4544372558594,284.8309631347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515850711613,0.4834789931774139,0.8219795823097229,0.8219795823097229,0.0,8.041119575500488,410.0,16692.234375,0.0,1768.7508544921875,1.0,282.7578430175781,283.8919677734375,296.5660705566406,297.83563232421875,293.1499938964844,293.1499938964844,283.04998779296875,38659.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044016242027283,1.0,0.0,0.0,3.5159010887146,3.5159242153167725,8.24834046397882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.0712890625,0.0,1408.197998046875,1895.4371337890625,0.0,520.60986328125,0.8750982880592346,1.0,0.0,3.0,1.0,0.0
17924220,302.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0606846660375595,302.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0639038756489753,302.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.047199185937643,301.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0639038756489753,301.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.3031324744224548,285.05035400390625,284.95001220703125,302.0201416015625,293.5058898925781,302.0200500488281,302.4603576660156,285.0711975097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515850711613,0.4834813177585602,0.9350619316101074,0.9350619316101074,0.0,8.041145324707031,410.0,16341.72265625,0.0,1768.7508544921875,1.0,283.03973388671875,284.1532287597656,296.4443054199219,297.6286926269531,293.1499938964844,293.1499938964844,282.75,32335.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865097105503082,1.0,0.0,0.0,3.5073513984680176,3.507373332977295,8.20827438019478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85986328125,0.0,1353.833740234375,1895.4371337890625,0.0,467.22900390625,0.8721420168876648,1.0,0.0,3.0,1.0,0.0
