time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924280,302.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0606846660375595,302.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0639038756489753,302.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.047199185937643,301.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.0639038756489753,301.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8241015672683716,1.0,0.3031324744224548,285.05035400390625,284.95001220703125,302.0201416015625,293.5058898925781,302.0200500488281,302.4603576660156,285.0711975097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466179490089417,0.6431663632392883,0.0034515850711613,0.4834813177585602,0.9350619316101074,0.9350619316101074,0.0,8.041145324707031,410.0,16341.72265625,0.0,1768.7508544921875,1.0,283.03973388671875,284.1532287597656,296.4443054199219,297.6286926269531,293.1499938964844,293.1499938964844,282.75,32335.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865097105503082,1.0,0.0,0.0,3.5073513984680176,3.507373332977295,8.20827438019478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85986328125,0.0,1353.833740234375,1895.4371337890625,0.0,467.22900390625,0.8721420168876648,1.0,0.0,3.0,1.0,0.0
17924340,302.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8241015076637268,1.0,0.0606846250593662,302.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8241015076637268,1.0,0.0639038309454917,302.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8241015076637268,1.0,0.0471991524100303,301.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8241015076637268,1.0,0.0639038309454917,301.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8241015076637268,1.0,0.3031322658061981,284.9081726074219,284.95001220703125,302.0426025390625,293.50634765625,302.0422668457031,302.4656677246094,284.8588256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466175317764282,0.6431659460067749,0.003451582044363,0.4836070537567138,0.8711696863174438,0.8711696863174438,0.0,8.042560577392578,410.0,16798.193359375,0.0,1768.7496337890625,1.0,282.7687683105469,283.894287109375,296.5699462890625,297.85211181640625,293.1499938964844,293.1499938964844,282.75,34889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010696053504944,1.0,0.0,0.0,3.592790603637696,3.592813730239868,8.613052386863274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.06005859375,0.0,1462.2685546875,1895.4371337890625,0.0,510.2139892578125,0.8896363377571106,1.0,0.0,3.0,1.0,0.0
17924400,302.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.824101448059082,1.0,0.0606846027076244,302.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.824101448059082,1.0,0.06390380859375,302.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.824101448059082,1.0,0.0471991337835788,301.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.824101448059082,1.0,0.06390380859375,301.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.824101448059082,1.0,0.3031321465969085,284.8553771972656,284.95001220703125,302.04998779296875,293.5068054199219,302.049560546875,302.46685791015625,284.83154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466172933578491,0.6431657075881958,0.0034515806473791,0.4836698770523071,0.8248464465141296,0.8248464465141296,0.0,8.043268203735352,410.0,16691.751953125,0.0,1768.7490234375,1.0,282.7577514648437,283.8878173828125,296.5657043457031,297.8338317871094,293.1499938964844,293.1499938964844,283.04998779296875,38627.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035730600357056,1.0,0.0,0.0,3.528564929962158,3.52858829498291,8.307866892209859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.375,0.0,1421.2205810546875,1895.4371337890625,0.0,518.0045166015625,0.8777404427528381,1.0,0.0,3.0,1.0,0.0
17924460,302.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0606845058500766,302.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0639037042856216,302.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0471990592777729,301.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0639037042856216,301.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.3031316697597503,285.05133056640625,284.95001220703125,302.0819091796875,293.5110778808594,302.0812072753906,302.4726867675781,285.072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162800788879,0.6431646943092346,0.0034515734296292,0.4839677512645721,0.939169704914093,0.939169704914093,0.0,8.046621322631836,410.0,16352.2607421875,0.0,1768.7462158203125,1.0,283.0398864746094,284.1492004394531,296.4490051269531,297.6324462890625,293.1499938964844,293.1499938964844,282.75,32327.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855654537677765,1.0,0.0,0.0,3.522571086883545,3.5225932598114014,8.279666303678823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.38623046875,0.0,1369.4454345703125,1895.4371337890625,0.0,464.572998046875,0.8755136132240295,1.0,0.0,3.0,1.0,0.0
17924520,302.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0606845058500766,302.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0639037042856216,302.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0471990592777729,301.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.0639037042856216,301.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8241012692451477,1.0,0.3031316697597503,285.05133056640625,284.95001220703125,302.0819091796875,293.5110778808594,302.0812072753906,302.4726867675781,285.072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466162800788879,0.6431646943092346,0.0034515734296292,0.4839677512645721,0.939169704914093,0.939169704914093,0.0,8.046621322631836,410.0,16352.2607421875,0.0,1768.7462158203125,1.0,283.0398864746094,284.1492004394531,296.4490051269531,297.6324462890625,293.1499938964844,293.1499938964844,282.75,32327.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855654537677765,1.0,0.0,0.0,3.522571086883545,3.5225932598114014,8.279666303678823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.38623046875,0.0,1369.4454345703125,1895.4371337890625,0.0,464.572998046875,0.8755136132240295,1.0,0.0,3.0,1.0,0.0
17924580,302.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0606844015419483,302.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0639035999774932,302.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0471989773213863,301.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0639035999774932,301.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.3031311631202698,284.8568725585937,284.95001220703125,302.1153869628906,293.5194091796875,302.1143798828125,302.4790954589844,284.8330993652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646615207195282,0.6431636214256287,0.0034515659790486,0.4842855334281921,0.830059289932251,0.830059289932251,0.0,8.050200462341309,410.0,16720.625,0.0,1768.7432861328125,1.0,282.7576599121094,283.8837585449219,296.5775146484375,297.8450927734375,293.1499938964844,293.1499938964844,283.04998779296875,38448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024806261062622,1.0,0.0,0.0,3.5474796295166016,3.547502994537353,8.397173019147885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.5830078125,0.0,1439.8792724609375,1895.4371337890625,0.0,514.5900268554688,0.8818680047988892,1.0,0.0,3.0,1.0,0.0
17924640,302.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0606844015419483,302.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0639035999774932,302.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0471989773213863,301.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.0639035999774932,301.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8241010308265686,1.0,0.3031311631202698,284.8568725585937,284.95001220703125,302.1153869628906,293.5194091796875,302.1143798828125,302.4790954589844,284.8330993652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646615207195282,0.6431636214256287,0.0034515659790486,0.4842855334281921,0.830059289932251,0.830059289932251,0.0,8.050200462341309,410.0,16720.625,0.0,1768.7432861328125,1.0,282.7576599121094,283.8837585449219,296.5775146484375,297.8450927734375,293.1499938964844,293.1499938964844,283.04998779296875,38448.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024806261062622,1.0,0.0,0.0,3.5474796295166016,3.547502994537353,8.397173019147885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.5830078125,0.0,1439.8792724609375,1895.4371337890625,0.0,514.5900268554688,0.8818680047988892,1.0,0.0,3.0,1.0,0.0
17924700,302.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241009712219238,1.0,0.0606843456625938,302.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241009712219238,1.0,0.0639035403728485,302.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241009712219238,1.0,0.047198936343193,301.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241009712219238,1.0,0.0639035403728485,301.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8241009712219238,1.0,0.3031308948993683,284.9141845703125,284.95001220703125,302.1326599121094,293.5249938964844,302.13153076171875,302.4814758300781,284.9824523925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466146111488342,0.6431630849838257,0.0034515620209276,0.4844495952129364,0.8387833833694458,0.8387833833694458,0.0,8.052048683166504,410.0,16155.0029296875,0.0,1768.74169921875,1.0,282.9964599609375,284.101806640625,296.4742431640625,297.6239318847656,293.1499938964844,293.1499938964844,283.04998779296875,39935.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919759035110473,1.0,0.0,0.0,3.4165961742401123,3.416618585586548,7.788980269651802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.40283203125,0.0,1316.2315673828125,1895.4371337890625,0.0,482.91314697265625,0.8584742546081543,1.0,0.0,3.0,1.0,0.0
17924760,302.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8241008520126343,1.0,0.0606842935085296,302.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8241008520126343,1.0,0.0639034807682037,302.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8241008520126343,1.0,0.0471988953649997,301.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8241008520126343,1.0,0.0639034807682037,301.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8241008520126343,1.0,0.3031305968761444,285.0507202148437,284.95001220703125,302.1502380371094,293.5314636230469,302.14898681640625,302.48486328125,285.0740661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466140747070312,0.6431624889373779,0.0034515580628067,0.4846157133579254,0.9436866044998168,0.9436866044998168,0.0,8.053919792175293,410.0,16391.072265625,0.0,1768.740234375,1.0,283.0409851074219,284.14703369140625,296.4681396484375,297.6515197753906,293.1499938964844,293.1499938964844,282.75,32438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843771159648895,1.0,0.0,0.0,3.541634559631348,3.541656732559204,8.369524380213988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.4853515625,0.0,1390.0576171875,1895.4371337890625,0.0,461.25244140625,0.8802157044410706,1.0,0.0,3.0,1.0,0.0
17924820,302.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.060684185475111,302.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0639033690094947,302.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0471988096833229,301.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0639033690094947,301.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.3031300604343414,284.8588562011719,284.95001220703125,302.1864013671875,293.5469970703125,302.18487548828125,302.49127197265625,284.8349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466129422187805,0.6431613564491272,0.0034515501465648,0.4849488437175751,0.837472677230835,0.837472677230835,0.0,8.057674407958984,410.0,16781.58203125,0.0,1768.737060546875,1.0,282.75750732421875,283.8794250488281,296.60565185546875,297.87469482421875,293.1499938964844,293.1499938964844,283.04998779296875,38206.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014521479606628,1.0,0.0,0.0,3.5744824409484863,3.5745062828063965,8.525495900357782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.36083984375,0.0,1466.92919921875,1895.4371337890625,0.0,511.3965759277344,0.8877703547477722,1.0,0.0,3.0,1.0,0.0
17924880,302.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.060684185475111,302.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0639033690094947,302.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0471988096833229,301.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.0639033690094947,301.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8241006135940552,1.0,0.3031300604343414,284.8588562011719,284.95001220703125,302.1864013671875,293.5469970703125,302.18487548828125,302.49127197265625,284.8349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466129422187805,0.6431613564491272,0.0034515501465648,0.4849488437175751,0.837472677230835,0.837472677230835,0.0,8.057674407958984,410.0,16781.58203125,0.0,1768.737060546875,1.0,282.75750732421875,283.8794250488281,296.60565185546875,297.87469482421875,293.1499938964844,293.1499938964844,283.04998779296875,38206.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014521479606628,1.0,0.0,0.0,3.5744824409484863,3.5745062828063965,8.525495900357782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.36083984375,0.0,1466.92919921875,1895.4371337890625,0.0,511.3965759277344,0.8877703547477722,1.0,0.0,3.0,1.0,0.0
17924940,302.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0606840774416923,302.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0639032572507858,302.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0471987277269363,301.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0639032572507858,301.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.3031295239925384,285.0538024902344,284.95001220703125,302.22369384765625,293.56573486328125,302.2218933105469,302.4970397949219,285.0747985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118097305298,0.6431602835655212,0.0034515424631536,0.4852736294269562,0.9532325267791748,0.9532325267791748,0.0,8.061335563659668,410.0,16461.326171875,0.0,1768.7340087890625,1.0,283.0403747558594,284.1400451660156,296.50469970703125,297.69097900390625,293.1499938964844,293.1499938964844,282.75,32359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836110472679138,1.0,0.0,0.0,3.57633113861084,3.5763537883758545,8.534316293662414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.9091796875,0.0,1426.0513916015625,1895.4371337890625,0.0,459.1247253417969,0.8874845504760742,1.0,0.0,3.0,1.0,0.0
17925000,302.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0606840774416923,302.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0639032572507858,302.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0471987277269363,301.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.0639032572507858,301.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8241003751754761,1.0,0.3031295239925384,285.0538024902344,284.95001220703125,302.22369384765625,293.56573486328125,302.2218933105469,302.4970397949219,285.0747985839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466118097305298,0.6431602835655212,0.0034515424631536,0.4852736294269562,0.9532325267791748,0.9532325267791748,0.0,8.061335563659668,410.0,16461.326171875,0.0,1768.7340087890625,1.0,283.0403747558594,284.1400451660156,296.50469970703125,297.69097900390625,293.1499938964844,293.1499938964844,282.75,32359.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836110472679138,1.0,0.0,0.0,3.57633113861084,3.5763537883758545,8.534316293662414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.9091796875,0.0,1426.0513916015625,1895.4371337890625,0.0,459.1247253417969,0.8874845504760742,1.0,0.0,3.0,1.0,0.0
17925060,302.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0606839768588542,302.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0639031529426574,302.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.04719864949584,301.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0639031529426574,301.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.3031290471553802,284.8601379394531,284.95001220703125,302.2619934082031,293.5873413085937,302.25994873046875,302.50341796875,284.8365173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466107964515686,0.6431592702865601,0.0034515354782342,0.4855770468711853,0.8464279770851135,0.8464279770851135,0.0,8.064757347106934,410.0,16868.755859375,0.0,1768.731201171875,1.0,282.7572631835937,283.8743896484375,296.6472473144531,297.919921875,293.1499938964844,293.1499938964844,283.04998779296875,37998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500964343547821,1.0,0.0,0.0,3.609011650085449,3.6090357303619385,8.691002335581288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.93798828125,0.0,1502.825439453125,1895.4371337890625,0.0,509.8890686035156,0.8954130411148071,1.0,0.0,3.0,1.0,0.0
17925120,302.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0606839768588542,302.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0639031529426574,302.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.04719864949584,301.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.0639031529426574,301.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8241001963615417,1.0,0.3031290471553802,284.8601379394531,284.95001220703125,302.2619934082031,293.5873413085937,302.25994873046875,302.50341796875,284.8365173339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466107964515686,0.6431592702865601,0.0034515354782342,0.4855770468711853,0.8464279770851135,0.8464279770851135,0.0,8.064757347106934,410.0,16868.755859375,0.0,1768.731201171875,1.0,282.7572631835937,283.8743896484375,296.6472473144531,297.919921875,293.1499938964844,293.1499938964844,283.04998779296875,37998.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500964343547821,1.0,0.0,0.0,3.609011650085449,3.6090357303619385,8.691002335581288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.93798828125,0.0,1502.825439453125,1895.4371337890625,0.0,509.8890686035156,0.8954130411148071,1.0,0.0,3.0,1.0,0.0
17925180,302.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0606838911771774,302.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0639030560851097,302.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0471985824406147,301.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0639030560851097,301.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.3031286001205444,285.05499267578125,284.95001220703125,302.3012084960937,293.61151123046875,302.2989196777344,302.5091857910156,285.07598876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466098427772522,0.6431583166122437,0.0034515289589762,0.4858443439006805,0.9631388187408448,0.9631388187408448,0.0,8.067771911621094,410.0,16553.97265625,0.0,1768.728759765625,1.0,283.0407409667969,284.1346740722656,296.55181884765625,297.7427062988281,293.1499938964844,293.1499938964844,282.75,32424.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833555817604065,1.0,0.0,0.0,3.614780187606812,3.614803314208984,8.718807293917052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8310546875,0.0,1467.84130859375,1895.4371337890625,0.0,458.4174499511719,0.8960931897163391,1.0,0.0,3.0,1.0,0.0
17925240,302.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0606838911771774,302.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0639030560851097,302.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0471985824406147,301.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.0639030560851097,301.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8241000175476074,1.0,0.3031286001205444,285.05499267578125,284.95001220703125,302.3012084960937,293.61151123046875,302.2989196777344,302.5091857910156,285.07598876953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466098427772522,0.6431583166122437,0.0034515289589762,0.4858443439006805,0.9631388187408448,0.9631388187408448,0.0,8.067771911621094,410.0,16553.97265625,0.0,1768.728759765625,1.0,283.0407409667969,284.1346740722656,296.55181884765625,297.7427062988281,293.1499938964844,293.1499938964844,282.75,32424.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833555817604065,1.0,0.0,0.0,3.614780187606812,3.614803314208984,8.718807293917052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8310546875,0.0,1467.84130859375,1895.4371337890625,0.0,458.4174499511719,0.8960931897163391,1.0,0.0,3.0,1.0,0.0
17925300,302.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8240999579429626,1.0,0.0606838651001453,302.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8240999579429626,1.0,0.0639030337333679,302.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8240999579429626,1.0,0.0471985638141632,301.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8240999579429626,1.0,0.0639030337333679,301.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8240999579429626,1.0,0.3031284809112549,284.9971618652344,284.95001220703125,302.32110595703125,293.62451171875,302.3186950683594,302.5129089355469,284.9306030273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466096043586731,0.6431580781936646,0.0034515270963311,0.4859224259853363,0.9571834206581116,0.9571834206581116,0.0,8.068653106689453,410.0,17148.2421875,0.0,1768.72802734375,1.0,282.7969970703125,283.9250183105469,296.6727600097656,297.9831848144531,293.1499938964844,293.1499938964844,282.75,32116.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935393035411834,1.0,0.0,0.0,3.707499027252197,3.7075228691101074,9.17181750992313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.68359375,0.0,1568.572021484375,1895.4371337890625,0.0,487.4976501464844,0.9147834777832032,1.0,0.0,3.0,1.0,0.0
17925360,302.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8240999579429626,1.0,0.0606838651001453,302.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8240999579429626,1.0,0.0639030337333679,302.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8240999579429626,1.0,0.0471985600888729,301.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8240999579429626,1.0,0.0639030337333679,301.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8240999579429626,1.0,0.3031284511089325,284.8627319335937,284.95001220703125,302.3411560058594,293.6380310058594,302.338623046875,302.515625,284.8385009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466095447540283,0.6431580185890198,0.0034515270963311,0.4859303832054138,0.8579928278923035,0.8579928278923035,0.0,8.068742752075195,410.0,16981.1328125,0.0,1768.7279052734375,1.0,282.75689697265625,283.8690490722656,296.69879150390625,297.97705078125,293.1499938964844,293.1499938964844,283.04998779296875,37669.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008792877197266,1.0,0.0,0.0,3.650227069854736,3.6502513885498047,8.890640970093955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.8056640625,0.0,1545.9111328125,1895.4371337890625,0.0,509.6266174316406,0.9046269059181212,1.0,0.0,3.0,1.0,0.0
17925420,302.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.060683898627758,302.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0639030709862709,302.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0471985898911953,301.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0639030709862709,301.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.3031286597251892,285.055419921875,284.95001220703125,302.3817443847656,293.6665344238281,302.3789978027344,302.5214538574219,285.077880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466099619865417,0.6431584358215332,0.0034515296574681,0.485819548368454,0.974105179309845,0.974105179309845,0.0,8.067492485046387,410.0,16665.208984375,0.0,1768.72900390625,1.0,283.0419616699219,284.13037109375,296.6070861816406,297.8043212890625,293.1499938964844,293.1499938964844,282.75,32591.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834501147270202,1.0,0.0,0.0,3.657925367355346,3.6579489707946777,8.928180932343821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.67138671875,0.0,1516.4423828125,1895.4371337890625,0.0,458.6790466308594,0.9059783220291138,1.0,0.0,3.0,1.0,0.0
17925480,302.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.060683898627758,302.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0639030709862709,302.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0471985898911953,301.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.0639030709862709,301.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8241000175476074,1.0,0.3031286597251892,285.055419921875,284.95001220703125,302.3817443847656,293.6665344238281,302.3789978027344,302.5214538574219,285.077880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466099619865417,0.6431584358215332,0.0034515296574681,0.485819548368454,0.974105179309845,0.974105179309845,0.0,8.067492485046387,410.0,16665.208984375,0.0,1768.72900390625,1.0,283.0419616699219,284.13037109375,296.6070861816406,297.8043212890625,293.1499938964844,293.1499938964844,282.75,32591.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834501147270202,1.0,0.0,0.0,3.657925367355346,3.6579489707946777,8.928180932343821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.67138671875,0.0,1516.4423828125,1895.4371337890625,0.0,458.6790466308594,0.9059783220291138,1.0,0.0,3.0,1.0,0.0
17925540,302.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8241000771522522,1.0,0.0606839172542095,302.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8241000771522522,1.0,0.0639030858874321,302.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8241000771522522,1.0,0.0471986010670661,301.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8241000771522522,1.0,0.0639030858874321,301.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8241000771522522,1.0,0.303128719329834,284.8941650390625,284.95001220703125,302.4162292480469,293.6918029785156,302.41326904296875,302.5271301269531,284.8544006347656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466101408004761,0.6431586146354675,0.0034515308216214,0.4857673048973083,0.8982425332069397,0.8982425332069397,0.0,8.066903114318848,410.0,17153.810546875,0.0,1768.7294921875,1.0,282.7623291015625,283.865966796875,296.7582702636719,298.05108642578125,293.1499938964844,293.1499938964844,282.75,35535.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996817409992218,1.0,0.0,0.0,3.7310116291046143,3.731036424636841,9.288519891015312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1884765625,0.0,1621.63037109375,1895.4371337890625,0.0,505.9469909667969,0.921313464641571,1.0,0.0,3.0,1.0,0.0
17925600,302.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8241000771522522,1.0,0.0606839135289192,302.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8241000771522522,1.0,0.0639030858874321,302.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8241000771522522,1.0,0.0471985973417758,301.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8241000771522522,1.0,0.0639030858874321,301.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8241000771522522,1.0,0.303128719329834,284.8630676269531,284.95001220703125,302.4228515625,293.6967468261719,302.4198608398437,302.52789306640625,284.839599609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100811958313,0.6431585550308228,0.0034515305887907,0.485777199268341,0.8698769807815552,0.8698769807815552,0.0,8.067014694213867,410.0,17105.72265625,0.0,1768.7293701171875,1.0,282.7567443847656,283.86297607421875,296.7580261230469,298.0431823730469,293.1499938964844,293.1499938964844,283.04998779296875,37538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012156963348389,1.0,0.0,0.0,3.6972906589508057,3.697315454483032,9.12137863906537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.46728515625,0.0,1598.0797119140625,1895.4371337890625,0.0,510.6653137207031,0.9150222539901732,1.0,0.0,3.0,1.0,0.0
17925660,302.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0606838315725326,302.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0639029964804649,302.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0471985340118408,302.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0639029964804649,301.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.3031283020973205,285.0566101074219,284.95001220703125,302.4642944335937,293.7283630371094,302.4610900878906,302.5336303710937,285.0789794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466092467308044,0.6431577205657959,0.0034515247680246,0.4860250949859619,0.987467348575592,0.987467348575592,0.0,8.069811820983887,410.0,16792.05078125,0.0,1768.7269287109375,1.0,283.0423889160156,284.12420654296875,296.669921875,297.8746643066406,293.1499938964844,293.1499938964844,282.75,32721.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839383661746979,1.0,0.0,0.0,3.707636594772339,3.707660675048828,9.172497925646894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35595703125,0.0,1573.3251953125,1895.4371337890625,0.0,460.0325927734375,0.9171629548072816,1.0,0.0,3.0,1.0,0.0
17925720,302.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0606838315725326,302.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0639029964804649,302.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0471985340118408,302.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.0639029964804649,301.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8240998983383179,1.0,0.3031283020973205,285.0566101074219,284.95001220703125,302.4642944335937,293.7283630371094,302.4610900878906,302.5336303710937,285.0789794921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466092467308044,0.6431577205657959,0.0034515247680246,0.4860250949859619,0.987467348575592,0.987467348575592,0.0,8.069811820983887,410.0,16792.05078125,0.0,1768.7269287109375,1.0,283.0423889160156,284.12420654296875,296.669921875,297.8746643066406,293.1499938964844,293.1499938964844,282.75,32721.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839383661746979,1.0,0.0,0.0,3.707636594772339,3.707660675048828,9.172497925646894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.35595703125,0.0,1573.3251953125,1895.4371337890625,0.0,460.0325927734375,0.9171629548072816,1.0,0.0,3.0,1.0,0.0
17925780,302.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0606836341321468,302.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0639027878642082,302.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0471983850002288,302.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0639027878642082,301.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.3031273186206817,284.8653869628906,284.95001220703125,302.5060119628906,293.7611389160156,302.5025939941406,302.5399169921875,284.84210205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466072201728821,0.6431556940078735,0.003451510798186,0.4866134822368622,0.8823413848876953,0.8823413848876953,0.0,8.07645320892334,410.0,17243.732421875,0.0,1768.721435546875,1.0,282.7565002441406,283.8582763671875,296.82257080078125,298.1156921386719,293.1499938964844,293.1499938964844,282.45001220703125,37380.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018020272254944,1.0,0.0,0.0,3.7429583072662354,3.74298357963562,9.348098615191702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.41259765625,0.0,1649.66357421875,1895.4371337890625,0.0,512.480712890625,0.9253095388412476,1.0,0.0,3.0,1.0,0.0
17925840,302.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0606836341321468,302.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0639027878642082,302.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0471983850002288,302.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.0639027878642082,301.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8240994811058044,1.0,0.3031273186206817,284.8653869628906,284.95001220703125,302.5060119628906,293.7611389160156,302.5025939941406,302.5399169921875,284.84210205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466072201728821,0.6431556940078735,0.003451510798186,0.4866134822368622,0.8823413848876953,0.8823413848876953,0.0,8.07645320892334,410.0,17243.732421875,0.0,1768.721435546875,1.0,282.7565002441406,283.8582763671875,296.82257080078125,298.1156921386719,293.1499938964844,293.1499938964844,282.45001220703125,37380.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018020272254944,1.0,0.0,0.0,3.7429583072662354,3.74298357963562,9.348098615191702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.41259765625,0.0,1649.66357421875,1895.4371337890625,0.0,512.480712890625,0.9253095388412476,1.0,0.0,3.0,1.0,0.0
17925900,302.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8240992426872253,1.0,0.0606835149228572,302.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8240992426872253,1.0,0.063902661204338,302.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8240992426872253,1.0,0.0471982881426811,302.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8240992426872253,1.0,0.063902661204338,301.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8240992426872253,1.0,0.303126722574234,284.7563171386719,284.95001220703125,302.5268859863281,293.77783203125,302.5233764648437,302.5418701171875,284.6976928710937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466059684753418,0.6431544423103333,0.0034515019506216,0.4869817197322845,0.766494870185852,0.766494870185852,0.0,8.080611228942871,410.0,17619.224609375,0.0,1768.718017578125,1.0,282.4996032714844,283.6996459960937,296.8828430175781,298.2641296386719,293.1499938964844,293.1499938964844,282.45001220703125,45147.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146263837814331,1.0,0.0,0.0,3.544197797775269,3.544222354888916,8.381643965549301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.7060546875,0.0,1485.0736083984375,1895.4371337890625,0.0,553.887451171875,0.8847500085830688,1.0,0.0,3.0,1.0,0.0
17925960,302.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.824099063873291,1.0,0.0606834031641483,302.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.824099063873291,1.0,0.0639025419950485,302.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.824099063873291,1.0,0.0471982024610042,302.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.824099063873291,1.0,0.0639025419950485,301.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.824099063873291,1.0,0.3031261563301086,284.6803283691406,284.95001220703125,302.5481262207031,293.7949523925781,302.54449462890625,302.543212890625,284.7003479003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466047763824463,0.6431533098220825,0.003451493801549,0.4873252809047699,0.6316594481468201,0.6316594481468201,0.0,8.084492683410645,410.0,16975.142578125,0.0,1768.7147216796875,1.0,282.46295166015625,283.8294982910156,296.84454345703125,298.1477355957031,293.1499938964844,293.1499938964844,282.75,61602.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174884796142578,1.0,0.0,0.0,2.8880655765533447,2.888087511062622,5.565541414398467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.201171875,0.0,990.7744750976562,1895.4371337890625,0.0,563.5864868164062,0.761996328830719,1.0,0.0,3.0,1.0,0.0
17926020,302.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0606832765042781,302.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0639024078845977,302.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0471981018781662,302.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0639024078845977,301.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.3031255304813385,285.04986572265625,284.95001220703125,302.589599609375,293.82879638671875,302.5857849121094,302.5487976074219,285.06329345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466034650802612,0.6431519389152527,0.0034514844883233,0.4877170920372009,0.8177419304847717,0.8177419304847717,0.0,8.088920593261719,410.0,17220.650390625,0.0,1768.711181640625,1.0,282.7291259765625,284.166748046875,296.7264404296875,297.94744873046875,293.1499938964844,293.1499938964844,283.04998779296875,31511.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896377325057983,1.0,0.0,0.0,2.882096290588379,2.882112979888916,5.542559051718854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40283203125,0.0,808.3698120117188,1895.4371337890625,0.0,476.1391296386719,0.7345146536827087,1.0,0.0,3.0,1.0,0.0
17926080,302.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0606832765042781,302.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0639024078845977,302.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0471981018781662,302.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.0639024078845977,301.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8240987658500671,1.0,0.3031255304813385,285.04986572265625,284.95001220703125,302.589599609375,293.82879638671875,302.5857849121094,302.5487976074219,285.06329345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466034650802612,0.6431519389152527,0.0034514844883233,0.4877170920372009,0.8177419304847717,0.8177419304847717,0.0,8.088920593261719,410.0,17220.650390625,0.0,1768.711181640625,1.0,282.7291259765625,284.166748046875,296.7264404296875,297.94744873046875,293.1499938964844,293.1499938964844,283.04998779296875,31511.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896377325057983,1.0,0.0,0.0,2.882096290588379,2.882112979888916,5.542559051718854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40283203125,0.0,808.3698120117188,1895.4371337890625,0.0,476.1391296386719,0.7345146536827087,1.0,0.0,3.0,1.0,0.0
17926140,302.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0606831945478916,302.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0639023259282112,302.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0471980385482311,302.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0639023259282112,301.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.3031251132488251,285.1881103515625,284.95001220703125,302.6312561035156,293.8631286621094,302.6272888183594,302.5574951171875,285.1973571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466025710105896,0.6431511044502258,0.0034514786675572,0.4879682660102844,1.0,1.0,0.0,8.091760635375977,410.0,16994.611328125,0.0,1768.708740234375,1.0,283.0341186523437,284.2658996582031,296.7801513671875,297.9642028808594,293.1499938964844,293.1499938964844,282.75,25147.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690152704715729,1.0,0.0,0.0,3.3055126667022705,3.3055315017700195,7.290728945008595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.87548828125,0.0,1109.0806884765625,1895.4371337890625,0.0,420.44281005859375,0.8203262090682983,1.0,0.0,3.0,1.0,0.0
17926200,302.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0606831945478916,302.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0639023259282112,302.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0471980385482311,302.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.0639023259282112,301.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.8240985870361328,1.0,0.3031251132488251,285.1881103515625,284.95001220703125,302.6312561035156,293.8631286621094,302.6272888183594,302.5574951171875,285.1973571777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466025710105896,0.6431511044502258,0.0034514786675572,0.4879682660102844,1.0,1.0,0.0,8.091760635375977,410.0,16994.611328125,0.0,1768.708740234375,1.0,283.0341186523437,284.2658996582031,296.7801513671875,297.9642028808594,293.1499938964844,293.1499938964844,282.75,25147.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690152704715729,1.0,0.0,0.0,3.3055126667022705,3.3055315017700195,7.290728945008595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.87548828125,0.0,1109.0806884765625,1895.4371337890625,0.0,420.44281005859375,0.8203262090682983,1.0,0.0,3.0,1.0,0.0
