time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926260,302.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.5210751295089722,302.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.548717200756073,301.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.4052806496620178,301.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.548717200756073,301.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,2.6028780937194824,290.3202819824219,284.95001220703125,302.672607421875,293.8973693847656,302.04638671875,301.8658142089844,290.3158569335937,1.0,1.0,1.0,0.050000000745058,0.3120614886283874,1.0,-5.563291549682617,0.0360166281461715,5.5272746086120605,-1.223076343536377,1.0,1.0,0.0,281.7554931640625,410.0,77116.4296875,0.0,13242.884765625,1.0,282.7591247558594,287.9158630371094,298.2496337890625,302.3548583984375,293.1499938964844,293.1499938964844,282.45001220703125,28929.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052359580993652,1.0,0.0,0.0,3.582580089569092,3.582602024078369,8.56416647820879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.3154296875,0.0,1407.52197265625,1895.4371337890625,0.0,1652.317138671875,0.8846474885940552,1.0,0.0,3.0,1.0,0.0
17926320,302.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.5210751295089722,302.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.548717200756073,301.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.4052806496620178,301.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,0.548717200756073,301.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9990000128746032,1.0,2.6028780937194824,290.3202819824219,284.95001220703125,302.672607421875,293.8973693847656,302.04638671875,301.8658142089844,290.3158569335937,1.0,1.0,1.0,0.050000000745058,0.3120614886283874,1.0,-5.563291549682617,0.0360166281461715,5.5272746086120605,-1.223076343536377,1.0,1.0,0.0,281.7554931640625,410.0,77116.4296875,0.0,13242.884765625,1.0,282.7591247558594,287.9158630371094,298.2496337890625,302.3548583984375,293.1499938964844,293.1499938964844,282.45001220703125,28929.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052359580993652,1.0,0.0,0.0,3.582580089569092,3.582602024078369,8.56416647820879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.3154296875,0.0,1407.52197265625,1895.4371337890625,0.0,1652.317138671875,0.8846474885940552,1.0,0.0,3.0,1.0,0.0
17926380,301.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.531968355178833,301.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.5601882934570312,300.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.4137531518936157,300.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.5601882934570312,300.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,2.657291889190674,289.9622802734375,284.95001220703125,302.71356201171875,293.9312438964844,301.46875,301.10986328125,289.95709228515625,1.0,1.0,1.0,0.050000000745058,0.6241229772567749,1.0,-5.67985725402832,0.0055154976435005,5.674341678619385,-1.270236253738403,1.0,1.0,0.0,294.6148681640625,410.0,79372.2734375,0.0,13467.2197265625,1.0,282.45806884765625,287.53564453125,297.8145446777344,303.1081848144531,293.1499938964844,293.1499938964844,282.1499938964844,31647.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111834168434144,1.0,0.0,0.0,3.747112274169922,3.747136354446411,9.368858400193858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.6240234375,0.0,1610.4891357421875,1895.4371337890625,0.0,3507.58349609375,0.923855483531952,1.0,0.0,3.0,1.0,0.0
17926440,301.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.531968355178833,301.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.5601882934570312,300.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.4137531518936157,300.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,0.5601882934570312,300.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9632568359375,0.9990000128746032,1.0,2.657291889190674,289.9622802734375,284.95001220703125,302.71356201171875,293.9312438964844,301.46875,301.10986328125,289.95709228515625,1.0,1.0,1.0,0.050000000745058,0.6241229772567749,1.0,-5.67985725402832,0.0055154976435005,5.674341678619385,-1.270236253738403,1.0,1.0,0.0,294.6148681640625,410.0,79372.2734375,0.0,13467.2197265625,1.0,282.45806884765625,287.53564453125,297.8145446777344,303.1081848144531,293.1499938964844,293.1499938964844,282.1499938964844,31647.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111834168434144,1.0,0.0,0.0,3.747112274169922,3.747136354446411,9.368858400193858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.6240234375,0.0,1610.4891357421875,1895.4371337890625,0.0,3507.58349609375,0.923855483531952,1.0,0.0,3.0,1.0,0.0
17926500,301.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.9990000128746032,1.0,0.5324311852455139,301.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.9990000128746032,1.0,0.5606756806373596,300.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.9990000128746032,1.0,0.4141131341457367,300.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.9990000128746032,1.0,0.5606756806373596,300.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.9990000128746032,1.0,2.6596038341522217,289.7467956542969,284.95001220703125,302.7338562011719,293.94793701171875,301.26910400390625,300.8463134765625,289.74053955078125,1.0,1.0,1.0,0.050000000745058,0.780153751373291,1.0,-5.684808731079102,0.0041923918761312,5.68061637878418,-1.2721787691116333,1.0,1.0,0.0,295.176025390625,410.0,80689.609375,0.0,13476.5185546875,1.0,282.1987609863281,287.2917175292969,297.48455810546875,302.8971862792969,293.1499938964844,293.1499938964844,282.1499938964844,32605.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464183449745178,1.0,0.0,0.0,3.803380250930786,3.8034050464630127,9.65234335126297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.9873046875,0.0,1684.13525390625,1895.4371337890625,0.0,3830.638916015625,0.9372552037239076,1.0,0.0,3.0,1.0,0.0
17926560,300.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333312988281,0.9990000128746032,1.0,0.5324307084083557,300.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333312988281,0.9990000128746032,1.0,0.5606752038002014,300.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333312988281,0.9990000128746032,1.0,0.414112776517868,300.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333312988281,0.9990000128746032,1.0,0.5606752038002014,299.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333312988281,0.9990000128746032,1.0,2.6596016883850098,289.6325988769531,284.95001220703125,302.7539978027344,293.96441650390625,301.11248779296875,300.6382751464844,289.62890625,1.0,1.0,1.0,0.050000000745058,0.7707204818725586,1.0,-5.68480110168457,0.004188033286482,5.680613040924072,-1.272050380706787,1.0,1.0,0.0,295.18798828125,410.0,80801.0703125,0.0,13476.5107421875,1.0,282.1562805175781,287.18572998046875,297.2588806152344,302.5660095214844,293.1499938964844,293.1499938964844,281.8500061035156,33360.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629982709884644,1.0,0.0,0.0,3.8471519947052,3.847177267074585,9.875792557068053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.658203125,0.0,1742.95361328125,1895.4371337890625,0.0,3979.267333984375,0.9476758241653442,1.0,0.0,3.0,1.0,0.0
17926620,300.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.532404363155365,300.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.5606474280357361,300.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.4140922725200653,299.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.5606474280357361,299.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,2.6594698429107666,289.36962890625,284.95001220703125,302.79376220703125,293.9966125488281,300.8927917480469,300.3429870605469,289.366943359375,1.0,1.0,1.0,0.050000000745058,0.7518540620803833,1.0,-5.684518337249756,0.0042625945061445,5.680255889892578,-1.2719192504882812,1.0,1.0,0.0,295.1579895019531,410.0,82337.4609375,0.0,13475.9814453125,1.0,281.8571472167969,286.9009704589844,297.08837890625,302.40594482421875,293.1499938964844,293.1499938964844,281.54998779296875,34412.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790016412734984,1.0,0.0,0.0,3.907365560531616,3.907391786575317,1.018735247271252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6904296875,0.0,1826.0809326171875,1895.4371337890625,0.0,4120.0390625,0.962006449699402,1.0,0.0,3.0,1.0,0.0
17926680,300.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.532404363155365,300.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.5606474280357361,300.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.4140922725200653,299.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,0.5606474280357361,299.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37017822265625,0.9990000128746032,1.0,2.6594698429107666,289.36962890625,284.95001220703125,302.79376220703125,293.9966125488281,300.8927917480469,300.3429870605469,289.366943359375,1.0,1.0,1.0,0.050000000745058,0.7518540620803833,1.0,-5.684518337249756,0.0042625945061445,5.680255889892578,-1.2719192504882812,1.0,1.0,0.0,295.1579895019531,410.0,82337.4609375,0.0,13475.9814453125,1.0,281.8571472167969,286.9009704589844,297.08837890625,302.40594482421875,293.1499938964844,293.1499938964844,281.54998779296875,34412.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790016412734984,1.0,0.0,0.0,3.907365560531616,3.907391786575317,1.018735247271252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6904296875,0.0,1826.0809326171875,1895.4371337890625,0.0,4120.0390625,0.962006449699402,1.0,0.0,3.0,1.0,0.0
17926740,300.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.9990000128746032,1.0,0.5323755145072937,300.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.9990000128746032,1.0,0.5606170892715454,299.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.9990000128746032,1.0,0.4140698611736297,299.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.9990000128746032,1.0,0.5606170892715454,299.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.9990000128746032,1.0,2.6593260765075684,289.1510925292969,284.95001220703125,302.8296203613281,294.0251159667969,300.7630615234375,300.1650085449219,289.1488952636719,1.0,1.0,1.0,0.050000000745058,0.7344968914985657,1.0,-5.68420934677124,0.004343768581748,5.679865837097168,-1.2717703580856323,1.0,1.0,0.0,295.12579345703125,410.0,83888.5546875,0.0,13475.4033203125,1.0,281.55889892578125,286.6527709960937,297.063232421875,302.4584045410156,293.1499938964844,293.1499938964844,281.54998779296875,35010.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858790636062622,1.0,0.0,0.0,3.94115948677063,3.941186189651489,1.0364331046730513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.009765625,0.0,1873.8720703125,1895.4371337890625,0.0,4179.61376953125,0.9700469970703124,1.0,0.0,3.0,1.0,0.0
17926800,300.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.9990000128746032,1.0,0.532372772693634,300.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.9990000128746032,1.0,0.5606141686439514,299.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.9990000128746032,1.0,0.4140677452087402,299.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.9990000128746032,1.0,0.5606141686439514,299.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1439514160156,0.9990000128746032,1.0,2.6593122482299805,289.1435241699219,284.95001220703125,302.83270263671875,294.02752685546875,300.75421142578125,300.1526794433594,289.1415100097656,1.0,1.0,1.0,0.050000000745058,0.7329875826835632,1.0,-5.68418025970459,0.00435147061944,5.679828643798828,-1.271755933761597,1.0,1.0,0.0,295.1227722167969,410.0,83872.59375,0.0,13475.34765625,1.0,281.5568542480469,286.6461486816406,297.0604248046875,302.4481506347656,293.1499938964844,293.1499938964844,281.25,35050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859319925308228,1.0,0.0,0.0,3.943408727645874,3.943435430526733,1.0376164709668956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.8701171875,0.0,1877.0823974609373,1895.4371337890625,0.0,4180.06982421875,0.9705821871757508,1.0,0.0,3.0,1.0,0.0
17926860,300.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5323627591133118,300.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5606036186218262,299.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.4140599071979522,299.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5606036186218262,299.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,2.659262180328369,288.9391784667969,284.95001220703125,302.8707580566406,294.0568542480469,300.6625061035156,300.023193359375,288.9375,1.0,1.0,1.0,0.050000000745058,0.7280611395835876,1.0,-5.684072494506836,0.0043798014521598,5.67969274520874,-1.2717056274414062,1.0,1.0,0.0,295.1114196777344,410.0,85391.5546875,0.0,13475.146484375,1.0,281.2568664550781,286.4093017578125,297.0731811523437,302.55230712890625,293.1499938964844,293.1499938964844,280.95001220703125,35433.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903966188430786,1.0,0.0,0.0,3.964910268783569,3.964937210083008,1.0489625310583506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.8349609375,0.0,1907.95458984375,1895.4371337890625,0.0,4218.41943359375,0.975697100162506,1.0,0.0,3.0,1.0,0.0
17926920,300.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5323627591133118,300.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5606036186218262,299.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.4140599071979522,299.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,0.5606036186218262,299.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.93951416015625,0.9990000128746032,1.0,2.659262180328369,288.9391784667969,284.95001220703125,302.8707580566406,294.0568542480469,300.6625061035156,300.023193359375,288.9375,1.0,1.0,1.0,0.050000000745058,0.7280611395835876,1.0,-5.684072494506836,0.0043798014521598,5.67969274520874,-1.2717056274414062,1.0,1.0,0.0,295.1114196777344,410.0,85391.5546875,0.0,13475.146484375,1.0,281.2568664550781,286.4093017578125,297.0731811523437,302.55230712890625,293.1499938964844,293.1499938964844,280.95001220703125,35433.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903966188430786,1.0,0.0,0.0,3.964910268783569,3.964937210083008,1.0489625310583506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.8349609375,0.0,1907.95458984375,1895.4371337890625,0.0,4218.41943359375,0.975697100162506,1.0,0.0,3.0,1.0,0.0
17926980,300.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5323528051376343,300.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5605931282043457,299.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.4140521883964538,299.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5605931282043457,299.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,2.659212589263916,288.7465515136719,284.95001220703125,302.90771484375,294.0842590332031,300.5972900390625,299.9282531738281,288.7450866699219,1.0,1.0,1.0,0.050000000745058,0.7231346368789673,1.0,-5.683966159820557,0.004407059866935,5.679559230804443,-1.2716401815414429,1.0,1.0,0.0,295.10174560546875,410.0,86888.25,0.0,13474.947265625,1.0,280.9568786621094,286.18231201171875,297.09576416015625,302.67242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941231608390808,1.0,0.0,0.0,3.977710962295532,3.97773814201355,1.0557466794125505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.7548828125,0.0,1926.493896484375,1895.4371337890625,0.0,4250.2265625,0.9787419438362122,1.0,0.0,3.0,1.0,0.0
17927040,300.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5323528051376343,300.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5605931282043457,299.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.4140521883964538,299.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,0.5605931282043457,299.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7468566894531,0.9990000128746032,1.0,2.659212589263916,288.7465515136719,284.95001220703125,302.90771484375,294.0842590332031,300.5972900390625,299.9282531738281,288.7450866699219,1.0,1.0,1.0,0.050000000745058,0.7231346368789673,1.0,-5.683966159820557,0.004407059866935,5.679559230804443,-1.2716401815414429,1.0,1.0,0.0,295.10174560546875,410.0,86888.25,0.0,13474.947265625,1.0,280.9568786621094,286.18231201171875,297.09576416015625,302.67242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941231608390808,1.0,0.0,0.0,3.977710962295532,3.97773814201355,1.0557466794125505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.7548828125,0.0,1926.493896484375,1895.4371337890625,0.0,4250.2265625,0.9787419438362122,1.0,0.0,3.0,1.0,0.0
17927100,300.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.9990000128746032,1.0,0.5323476195335388,300.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.9990000128746032,1.0,0.5605877041816711,299.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.9990000128746032,1.0,0.4140481650829315,299.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.9990000128746032,1.0,0.5605877041816711,298.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.9990000128746032,1.0,2.659186601638794,288.6081237792969,284.95001220703125,302.92578125,294.0971374511719,300.5707397460937,299.8887634277344,288.60455322265625,1.0,1.0,1.0,0.050000000745058,0.7206714153289795,1.0,-5.683910369873047,0.0044211726635694,5.679489135742188,-1.271602988243103,1.0,1.0,0.0,295.09698486328125,410.0,88346.265625,0.0,13474.8427734375,1.0,280.6917724609375,286.0096740722656,297.12091064453125,302.8477478027344,293.1499938964844,293.1499938964844,280.6499938964844,35740.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997148096561432,1.0,0.0,0.0,3.982008457183838,3.9820358753204346,1.0580291700534872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.94140625,0.0,1932.744873046875,1895.4371337890625,0.0,4275.90625,0.9797641038894652,1.0,0.0,3.0,1.0,0.0
17927160,300.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55767822265625,0.9990000128746032,1.0,0.532342255115509,300.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55767822265625,0.9990000128746032,1.0,0.5605820417404175,299.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55767822265625,0.9990000128746032,1.0,0.4140439927577972,299.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55767822265625,0.9990000128746032,1.0,0.5605820417404175,298.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55767822265625,0.9990000128746032,1.0,2.6591598987579346,288.55743408203125,284.95001220703125,302.9435119628906,294.1094665527344,300.5469970703125,299.8529357910156,288.5563049316406,1.0,1.0,1.0,0.050000000745058,0.718208372592926,1.0,-5.683853149414063,0.004435617942363,5.679417610168457,-1.2715626955032349,1.0,1.0,0.0,295.09228515625,410.0,88384.578125,0.0,13474.7353515625,1.0,280.6533508300781,285.95721435546875,297.12078857421875,302.79864501953125,293.1499938964844,293.1499938964844,280.3500061035156,35799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997661590576172,1.0,0.0,0.0,3.985310077667236,3.985337495803833,1.0597843811410712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.3466796875,0.0,1937.5562744140625,1895.4371337890625,0.0,4280.2529296875,0.9805493354797364,1.0,0.0,3.0,1.0,0.0
17927220,300.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.5323310494422913,300.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.560570240020752,299.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.41403529047966,299.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.560570240020752,298.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,2.6591038703918457,288.3749084472656,284.95001220703125,302.9779968261719,294.13214111328125,300.504638671875,299.78826904296875,288.3736877441406,1.0,1.0,1.0,0.050000000745058,0.7132822275161743,1.0,-5.6837334632873535,0.0044655441306531,5.679267883300781,-1.271474003791809,1.0,1.0,0.0,295.0829467773437,410.0,89819.3828125,0.0,13474.5107421875,1.0,280.3552551269531,285.7395324707031,297.1466979980469,302.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35880.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898390769958496,3.9898664951324463,1.0621945421007697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.111328125,0.0,1944.169677734375,1895.4371337890625,0.0,4300.0,0.981626570224762,1.0,0.0,3.0,1.0,0.0
17927280,300.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.5323310494422913,300.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.560570240020752,299.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.41403529047966,299.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,0.560570240020752,298.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.9990000128746032,1.0,2.6591038703918457,288.3749084472656,284.95001220703125,302.9779968261719,294.13214111328125,300.504638671875,299.78826904296875,288.3736877441406,1.0,1.0,1.0,0.050000000745058,0.7132822275161743,1.0,-5.6837334632873535,0.0044655441306531,5.679267883300781,-1.271474003791809,1.0,1.0,0.0,295.0829467773437,410.0,89819.3828125,0.0,13474.5107421875,1.0,280.3552551269531,285.7395324707031,297.1466979980469,302.9203186035156,293.1499938964844,293.1499938964844,280.04998779296875,35880.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898390769958496,3.9898664951324463,1.0621945421007697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.111328125,0.0,1944.169677734375,1895.4371337890625,0.0,4300.0,0.981626570224762,1.0,0.0,3.0,1.0,0.0
17927340,299.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5323192477226257,300.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5605578422546387,299.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.4140261113643646,299.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5605578422546387,298.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,2.659044981002808,288.1919860839844,284.95001220703125,303.01104736328125,294.1520080566406,300.4668884277344,299.7299499511719,288.1907653808594,1.0,1.0,1.0,0.050000000745058,0.7083560228347778,1.0,-5.68360710144043,0.0044969134032726,5.679110050201416,-1.2713762521743774,1.0,1.0,0.0,295.073486328125,410.0,91241.921875,0.0,13474.2734375,1.0,280.0553894042969,285.52117919921875,297.1869201660156,303.0558166503906,293.1499938964844,293.1499938964844,279.75,35929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9925286769866943,3.99255633354187,1.0636271099428996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.0361328125,0.0,1948.1041259765625,1895.4371337890625,0.0,4300.0,0.9822662472724916,1.0,0.0,3.0,1.0,0.0
17927400,299.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5323192477226257,300.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5605578422546387,299.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.4140261113643646,299.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,0.5605578422546387,298.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922302246094,0.9990000128746032,1.0,2.659044981002808,288.1919860839844,284.95001220703125,303.01104736328125,294.1520080566406,300.4668884277344,299.7299499511719,288.1907653808594,1.0,1.0,1.0,0.050000000745058,0.7083560228347778,1.0,-5.68360710144043,0.0044969134032726,5.679110050201416,-1.2713762521743774,1.0,1.0,0.0,295.073486328125,410.0,91241.921875,0.0,13474.2734375,1.0,280.0553894042969,285.52117919921875,297.1869201660156,303.0558166503906,293.1499938964844,293.1499938964844,279.75,35929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9925286769866943,3.99255633354187,1.0636271099428996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.0361328125,0.0,1948.1041259765625,1895.4371337890625,0.0,4300.0,0.9822662472724916,1.0,0.0,3.0,1.0,0.0
17927460,299.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5323068499565125,299.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5605447888374329,299.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.414016455411911,299.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5605447888374329,298.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,2.658982992172241,288.0089111328125,284.95001220703125,303.04248046875,294.1687316894531,300.431640625,299.67529296875,288.0076904296875,1.0,1.0,1.0,0.050000000745058,0.7034303545951843,1.0,-5.683474063873291,0.0045297998003661,5.67894458770752,-1.2712721824645996,1.0,1.0,0.0,295.063720703125,410.0,92641.3984375,0.0,13474.0244140625,1.0,279.7554931640625,285.30291748046875,297.2265319824219,303.1929931640625,293.1499938964844,293.1499938964844,279.45001220703125,35957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9941256046295166,3.994153022766113,1.0644780559232458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.8701171875,0.0,1950.442626953125,1895.4371337890625,0.0,4300.0,0.9826460480690002,1.0,0.0,3.0,1.0,0.0
17927520,299.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5323068499565125,299.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5605447888374329,299.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.414016455411911,299.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,0.5605447888374329,298.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0091552734375,0.9990000128746032,1.0,2.658982992172241,288.0089111328125,284.95001220703125,303.04248046875,294.1687316894531,300.431640625,299.67529296875,288.0076904296875,1.0,1.0,1.0,0.050000000745058,0.7034303545951843,1.0,-5.683474063873291,0.0045297998003661,5.67894458770752,-1.2712721824645996,1.0,1.0,0.0,295.063720703125,410.0,92641.3984375,0.0,13474.0244140625,1.0,279.7554931640625,285.30291748046875,297.2265319824219,303.1929931640625,293.1499938964844,293.1499938964844,279.45001220703125,35957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9941256046295166,3.994153022766113,1.0644780559232458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.8701171875,0.0,1950.442626953125,1895.4371337890625,0.0,4300.0,0.9826460480690002,1.0,0.0,3.0,1.0,0.0
17927580,299.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5322938561439514,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5605310797691345,299.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.4140063524246216,299.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5605310797691345,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,2.6589181423187256,287.82501220703125,284.95001220703125,303.0722351074219,294.1820373535156,300.3976745605469,299.6228332519531,287.8237609863281,1.0,1.0,1.0,0.050000000745058,0.6985046863555908,1.0,-5.683335304260254,0.004564288072288,5.678771018981934,-1.2711646556854248,1.0,1.0,0.0,295.0533142089844,410.0,94018.5546875,0.0,13473.763671875,1.0,279.45562744140625,285.08416748046875,297.2632141113281,303.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,35975.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995073556900024,3.995100975036621,1.0649833939169184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14520.490234375,0.0,1951.83154296875,1895.4371337890625,0.0,4300.0,0.9828714728355408,1.0,0.0,3.0,1.0,0.0
17927640,299.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5322938561439514,299.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5605310797691345,299.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.4140063524246216,299.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,0.5605310797691345,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82525634765625,0.9990000128746032,1.0,2.6589181423187256,287.82501220703125,284.95001220703125,303.0722351074219,294.1820373535156,300.3976745605469,299.6228332519531,287.8237609863281,1.0,1.0,1.0,0.050000000745058,0.6985046863555908,1.0,-5.683335304260254,0.004564288072288,5.678771018981934,-1.2711646556854248,1.0,1.0,0.0,295.0533142089844,410.0,94018.5546875,0.0,13473.763671875,1.0,279.45562744140625,285.08416748046875,297.2632141113281,303.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,35975.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995073556900024,3.995100975036621,1.0649833939169184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14520.490234375,0.0,1951.83154296875,1895.4371337890625,0.0,4300.0,0.9828714728355408,1.0,0.0,3.0,1.0,0.0
17927700,299.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.9990000128746032,1.0,0.5322871804237366,299.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.9990000128746032,1.0,0.560524046421051,299.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.9990000128746032,1.0,0.4140011370182037,299.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.9990000128746032,1.0,0.560524046421051,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68804931640625,0.9990000128746032,1.0,2.658884763717652,287.6872863769531,284.95001220703125,303.0864562988281,294.1872863769531,300.3810119628906,299.59722900390625,287.68377685546875,1.0,1.0,1.0,0.050000000745058,0.6960418820381165,1.0,-5.683263301849365,0.0045821601524949,5.678681373596191,-1.2711104154586792,1.0,1.0,0.0,295.0478210449219,410.0,95405.46875,0.0,13473.62890625,1.0,279.1907958984375,284.9129333496094,297.2925720214844,303.5074157714844,293.1499938964844,293.1499938964844,279.1499938964844,35980.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995391368865967,3.995418787002564,1.0651527873051236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14172.3681640625,0.0,1952.29736328125,1895.4371337890625,0.0,4300.0,0.982947051525116,1.0,0.0,3.0,1.0,0.0
17927760,299.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.9990000128746032,1.0,0.5322803258895874,299.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.9990000128746032,1.0,0.5605168342590332,299.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.9990000128746032,1.0,0.4139958322048187,299.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.9990000128746032,1.0,0.5605168342590332,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377258300781,0.9990000128746032,1.0,2.6588504314422607,287.63751220703125,284.95001220703125,303.10015869140625,294.19158935546875,300.3644714355469,299.5718994140625,287.636474609375,1.0,1.0,1.0,0.050000000745058,0.693579375743866,1.0,-5.68319034576416,0.0046004629693925,5.678589820861816,-1.2710564136505127,1.0,1.0,0.0,295.0420837402344,410.0,95395.9140625,0.0,13473.4921875,1.0,279.1524353027344,284.8616027832031,297.2977294921875,303.45947265625,293.1499938964844,293.1499938964844,278.8500061035156,35985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995635509490967,3.995662927627564,1.0652829587343149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14892.53125,0.0,1952.6552734375,1895.4371337890625,0.0,4300.0,0.9830051064491272,1.0,0.0,3.0,1.0,0.0
17927820,299.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5322662591934204,299.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5605019927024841,299.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.41398486495018,299.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5605019927024841,298.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,2.658780097961426,287.45343017578125,284.95001220703125,303.1261291503906,294.1970520019531,300.3313293457031,299.52154541015625,287.4521484375,1.0,1.0,1.0,0.050000000745058,0.688654363155365,1.0,-5.68303918838501,0.0046384148299694,5.678400993347168,-1.2709499597549438,1.0,1.0,0.0,295.02978515625,410.0,96708.796875,0.0,13473.208984375,1.0,278.8558044433594,284.6441345214844,297.3263854980469,303.5834350585937,293.1499938964844,293.1499938964844,278.54998779296875,35991.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995969772338867,3.995997190475464,1.0654612196958624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15291.0419921875,0.0,1953.1453857421875,1895.4371337890625,0.0,4300.0,0.9830846190452576,1.0,0.0,3.0,1.0,0.0
17927880,299.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5322662591934204,299.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5605019927024841,299.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.41398486495018,299.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,0.5605019927024841,298.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.9990000128746032,1.0,2.658780097961426,287.45343017578125,284.95001220703125,303.1261291503906,294.1970520019531,300.3313293457031,299.52154541015625,287.4521484375,1.0,1.0,1.0,0.050000000745058,0.688654363155365,1.0,-5.68303918838501,0.0046384148299694,5.678400993347168,-1.2709499597549438,1.0,1.0,0.0,295.02978515625,410.0,96708.796875,0.0,13473.208984375,1.0,278.8558044433594,284.6441345214844,297.3263854980469,303.5834350585937,293.1499938964844,293.1499938964844,278.54998779296875,35991.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995969772338867,3.995997190475464,1.0654612196958624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15291.0419921875,0.0,1953.1453857421875,1895.4371337890625,0.0,4300.0,0.9830846190452576,1.0,0.0,3.0,1.0,0.0
17927940,299.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5322515964508057,299.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5604865550994873,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.4139734804630279,299.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5604865550994873,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,2.6587069034576416,287.2654724121094,284.95001220703125,303.1499938964844,294.1981506347656,300.2982482910156,299.4718933105469,287.26416015625,1.0,1.0,1.0,0.050000000745058,0.6837294101715088,1.0,-5.682882785797119,0.0046782423742115,5.678204536437988,-1.270847201347351,1.0,1.0,0.0,295.0162048339844,410.0,98021.1796875,0.0,13472.9150390625,1.0,278.55596923828125,284.4226379394531,297.3525085449219,303.70562744140625,293.1499938964844,293.1499938964844,278.25,35994.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99616813659668,3.996195554733277,1.0655670621417812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15696.390625,0.0,1953.436279296875,1895.4371337890625,0.0,4300.0,0.9831318259239196,1.0,0.0,3.0,1.0,0.0
17928000,299.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5322515964508057,299.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5604865550994873,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.4139734804630279,299.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,0.5604865550994873,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657470703125,0.9990000128746032,1.0,2.6587069034576416,287.2654724121094,284.95001220703125,303.1499938964844,294.1981506347656,300.2982482910156,299.4718933105469,287.26416015625,1.0,1.0,1.0,0.050000000745058,0.6837294101715088,1.0,-5.682882785797119,0.0046782423742115,5.678204536437988,-1.270847201347351,1.0,1.0,0.0,295.0162048339844,410.0,98021.1796875,0.0,13472.9150390625,1.0,278.55596923828125,284.4226379394531,297.3525085449219,303.70562744140625,293.1499938964844,293.1499938964844,278.25,35994.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99616813659668,3.996195554733277,1.0655670621417812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15696.390625,0.0,1953.436279296875,1895.4371337890625,0.0,4300.0,0.9831318259239196,1.0,0.0,3.0,1.0,0.0
17928060,299.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5322363376617432,299.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5604705214500427,299.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.4139616191387176,299.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5604705214500427,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,2.658630847930908,287.07061767578125,284.95001220703125,303.1726989746094,294.1953430175781,300.2491760253906,299.40203857421875,287.069091796875,1.0,1.0,1.0,0.050000000745058,0.6788051724433899,1.0,-5.682719230651856,0.0047200382687151,5.677999019622803,-1.2707452774047852,1.0,1.0,0.0,295.0014953613281,410.0,99236.15625,0.0,13472.6083984375,1.0,278.25714111328125,284.1968994140625,297.3743896484375,303.8188171386719,293.1499938964844,293.1499938964844,278.1499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996285915374756,3.996313333511353,1.0656298172762035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15484.4287109375,0.0,1953.6090087890625,1895.4371337890625,0.0,4300.0,0.983159840106964,1.0,0.0,3.0,1.0,0.0
17928120,299.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5322363376617432,299.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5604705214500427,299.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.4139616191387176,299.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,0.5604705214500427,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9990000128746032,1.0,2.658630847930908,287.07061767578125,284.95001220703125,303.1726989746094,294.1953430175781,300.2491760253906,299.40203857421875,287.069091796875,1.0,1.0,1.0,0.050000000745058,0.6788051724433899,1.0,-5.682719230651856,0.0047200382687151,5.677999019622803,-1.2707452774047852,1.0,1.0,0.0,295.0014953613281,410.0,99236.15625,0.0,13472.6083984375,1.0,278.25714111328125,284.1968994140625,297.3743896484375,303.8188171386719,293.1499938964844,293.1499938964844,278.1499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996285915374756,3.996313333511353,1.0656298172762035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15484.4287109375,0.0,1953.6090087890625,1895.4371337890625,0.0,4300.0,0.983159840106964,1.0,0.0,3.0,1.0,0.0
17928180,299.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5322203636169434,299.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5604536533355713,299.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.4139491617679596,299.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5604536533355713,298.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,2.658550977706909,286.9704895019531,284.95001220703125,303.1951904296875,294.189453125,300.2128295898437,299.3485412597656,286.96942138671875,1.0,1.0,1.0,0.050000000745058,0.673880934715271,1.0,-5.682547569274902,0.0047639119438827,5.677783966064453,-1.2706401348114014,1.0,1.0,0.0,294.9859313964844,410.0,99308.015625,0.0,13472.287109375,1.0,278.1515197753906,284.09356689453125,297.3689270019531,303.8092041015625,293.1499938964844,293.1499938964844,278.1499938964844,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963557720184326,3.996383190155029,1.0656671065589762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15222.912109375,0.0,1953.71142578125,1895.4371337890625,0.0,4300.0,0.9831764101982116,1.0,0.0,3.0,1.0,0.0
17928240,299.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5322203636169434,299.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5604536533355713,299.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.4139491617679596,299.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,0.5604536533355713,298.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,1.0,2.658550977706909,286.9704895019531,284.95001220703125,303.1951904296875,294.189453125,300.2128295898437,299.3485412597656,286.96942138671875,1.0,1.0,1.0,0.050000000745058,0.673880934715271,1.0,-5.682547569274902,0.0047639119438827,5.677783966064453,-1.2706401348114014,1.0,1.0,0.0,294.9859313964844,410.0,99308.015625,0.0,13472.287109375,1.0,278.1515197753906,284.09356689453125,297.3689270019531,303.8092041015625,293.1499938964844,293.1499938964844,278.1499938964844,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963557720184326,3.996383190155029,1.0656671065589762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15222.912109375,0.0,1953.71142578125,1895.4371337890625,0.0,4300.0,0.9831764101982116,1.0,0.0,3.0,1.0,0.0
