time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928300,299.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9990000128746032,1.0,0.5322120785713196,299.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9990000128746032,1.0,0.5604449510574341,298.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9990000128746032,1.0,0.4139427244663238,298.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9990000128746032,1.0,0.5604449510574341,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.9990000128746032,1.0,2.658509492874145,286.9481201171875,284.95001220703125,303.20635986328125,294.1854248046875,300.199462890625,299.3280639648437,286.9472045898437,1.0,1.0,1.0,0.050000000745058,0.6714187860488892,1.0,-5.682458877563477,0.0047866627573966,5.677672386169434,-1.270586371421814,1.0,1.0,0.0,294.9778137207031,410.0,99052.765625,0.0,13472.12109375,1.0,278.1504211425781,284.0766906738281,297.3603210449219,303.7779846191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99637770652771,3.9964053630828857,1.0656788163032616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15168.36328125,0.0,1953.7437744140625,1895.4371337890625,0.0,4300.0,0.983181655406952,1.0,0.0,3.0,1.0,0.0
17928360,299.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.9990000128746032,1.0,0.5322036147117615,299.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.9990000128746032,1.0,0.5604360103607178,298.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.9990000128746032,1.0,0.4139361381530761,298.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.9990000128746032,1.0,0.5604360103607178,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.9990000128746032,1.0,2.6584672927856445,286.9275817871094,284.95001220703125,303.2174987792969,294.1806945800781,300.1880798339844,299.31011962890625,286.9266967773437,1.0,1.0,1.0,0.050000000745058,0.6689571738243103,1.0,-5.682368278503418,0.0048099714331328,5.677558422088623,-1.2705318927764893,1.0,1.0,0.0,294.96942138671875,410.0,98805.6171875,0.0,13471.951171875,1.0,278.1501159667969,284.0613708496094,297.3521423339844,303.7509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996394872665405,3.996422529220581,1.065688024937117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15118.54296875,0.0,1953.7689208984373,1895.4371337890625,0.0,4300.0,0.9831857681274414,1.0,0.0,3.0,1.0,0.0
17928420,299.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5321860313415527,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5604175329208374,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.4139224886894226,298.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5604175329208374,298.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,2.658379554748535,286.8894348144531,284.95001220703125,303.2396240234375,294.1693115234375,300.1691589355469,299.2792358398437,286.8886413574219,1.0,1.0,1.0,0.050000000745058,0.6640339493751526,1.0,-5.682179927825928,0.00485833408311,5.677321910858154,-1.2704203128814695,1.0,1.0,0.0,294.9519348144531,410.0,98337.96875,0.0,13471.5986328125,1.0,278.1500244140625,284.0330810546875,297.3360290527344,303.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964191913604736,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15026.0048828125,0.0,1953.8046875,1895.4371337890625,0.0,4300.0,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
17928480,299.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5321860313415527,299.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5604175329208374,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.4139224886894226,298.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,0.5604175329208374,298.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9990000128746032,1.0,2.658379554748535,286.8894348144531,284.95001220703125,303.2396240234375,294.1693115234375,300.1691589355469,299.2792358398437,286.8886413574219,1.0,1.0,1.0,0.050000000745058,0.6640339493751526,1.0,-5.682179927825928,0.00485833408311,5.677321910858154,-1.2704203128814695,1.0,1.0,0.0,294.9519348144531,410.0,98337.96875,0.0,13471.5986328125,1.0,278.1500244140625,284.0330810546875,297.3360290527344,303.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964191913604736,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15026.0048828125,0.0,1953.8046875,1895.4371337890625,0.0,4300.0,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
17928540,299.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5321676135063171,299.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5603981614112854,298.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.4139081537723541,298.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5603981614112854,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,2.658287525177002,286.8544006347656,284.95001220703125,303.2615661621094,294.15545654296875,300.1539001464844,299.253173828125,286.8536682128906,1.0,1.0,1.0,0.050000000745058,0.6591107249259949,1.0,-5.68198299407959,0.0049091312102973,5.677073955535889,-1.2703065872192385,1.0,1.0,0.0,294.9333190917969,410.0,97904.96875,0.0,13471.228515625,1.0,278.1499938964844,284.0070495605469,297.3192138671875,303.6553649902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996433973312378,3.9964616298675537,1.06570882962842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14940.2587890625,0.0,1953.8262939453125,1895.4371337890625,0.0,4300.0,0.9831950664520264,1.0,0.0,3.0,1.0,0.0
17928600,299.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5321676135063171,299.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5603981614112854,298.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.4139081537723541,298.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,0.5603981614112854,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85455322265625,0.9990000128746032,1.0,2.658287525177002,286.8544006347656,284.95001220703125,303.2615661621094,294.15545654296875,300.1539001464844,299.253173828125,286.8536682128906,1.0,1.0,1.0,0.050000000745058,0.6591107249259949,1.0,-5.68198299407959,0.0049091312102973,5.677073955535889,-1.2703065872192385,1.0,1.0,0.0,294.9333190917969,410.0,97904.96875,0.0,13471.228515625,1.0,278.1499938964844,284.0070495605469,297.3192138671875,303.6553649902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996433973312378,3.9964616298675537,1.06570882962842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14940.2587890625,0.0,1953.8262939453125,1895.4371337890625,0.0,4300.0,0.9831950664520264,1.0,0.0,3.0,1.0,0.0
17928660,299.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.5321483612060547,299.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.560377836227417,298.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.4138931632041931,298.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.560377836227417,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,2.658191204071045,286.8218994140625,284.95001220703125,303.2833251953125,294.139404296875,300.1409606933594,299.23016357421875,286.8212280273437,1.0,1.0,1.0,0.050000000745058,0.6541887521743774,1.0,-5.681776523590088,0.0049624810926616,5.676814079284668,-1.270189642906189,1.0,1.0,0.0,294.91357421875,410.0,97502.1328125,0.0,13470.8408203125,1.0,278.1499938964844,283.9828186035156,297.3013916015625,303.6101379394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14859.9091796875,0.0,1953.8392333984373,1895.4371337890625,0.0,4300.0,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17928720,299.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.5321483612060547,299.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.560377836227417,298.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.4138931632041931,298.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,0.560377836227417,298.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.9990000128746032,1.0,2.658191204071045,286.8218994140625,284.95001220703125,303.2833251953125,294.139404296875,300.1409606933594,299.23016357421875,286.8212280273437,1.0,1.0,1.0,0.050000000745058,0.6541887521743774,1.0,-5.681776523590088,0.0049624810926616,5.676814079284668,-1.270189642906189,1.0,1.0,0.0,294.91357421875,410.0,97502.1328125,0.0,13470.8408203125,1.0,278.1499938964844,283.9828186035156,297.3013916015625,303.6101379394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14859.9091796875,0.0,1953.8392333984373,1895.4371337890625,0.0,4300.0,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17928780,299.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.5321281552314758,299.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.560356616973877,298.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.4138774573802948,298.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.560356616973877,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,2.658090353012085,286.7913818359375,284.95001220703125,303.3049011230469,294.1213073730469,300.12945556640625,299.2090148925781,286.7907409667969,1.0,1.0,1.0,0.050000000745058,0.64926677942276,1.0,-5.681560516357422,0.0050185369327664,5.676541805267334,-1.2700698375701904,1.0,1.0,0.0,294.8926086425781,410.0,97122.8671875,0.0,13470.435546875,1.0,278.1499938964844,283.96002197265625,297.2825622558594,303.5655517578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14783.7236328125,0.0,1953.8472900390625,1895.4371337890625,0.0,4300.0,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17928840,299.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.5321281552314758,299.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.560356616973877,298.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.4138774573802948,298.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,0.560356616973877,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.9990000128746032,1.0,2.658090353012085,286.7913818359375,284.95001220703125,303.3049011230469,294.1213073730469,300.12945556640625,299.2090148925781,286.7907409667969,1.0,1.0,1.0,0.050000000745058,0.64926677942276,1.0,-5.681560516357422,0.0050185369327664,5.676541805267334,-1.2700698375701904,1.0,1.0,0.0,294.8926086425781,410.0,97122.8671875,0.0,13470.435546875,1.0,278.1499938964844,283.96002197265625,297.2825622558594,303.5655517578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14783.7236328125,0.0,1953.8472900390625,1895.4371337890625,0.0,4300.0,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17928900,299.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9990000128746032,1.0,0.5321177244186401,299.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9990000128746032,1.0,0.5603455901145935,298.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9990000128746032,1.0,0.4138693213462829,298.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9990000128746032,1.0,0.5603455901145935,298.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9990000128746032,1.0,2.6580381393432617,286.7767639160156,284.95001220703125,303.31561279296875,294.1116027832031,300.1241149902344,299.19903564453125,286.7761535644531,1.0,1.0,1.0,0.050000000745058,0.6468057632446289,1.0,-5.681448459625244,0.0050476253964006,5.676400661468506,-1.27000892162323,1.0,1.0,0.0,294.8816223144531,410.0,96941.2578125,0.0,13470.224609375,1.0,278.1499938964844,283.9491271972656,297.2727966308594,303.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14747.029296875,0.0,1953.8502197265625,1895.4371337890625,0.0,4300.0,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17928960,299.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,1.0,0.5321069955825806,299.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,1.0,0.5603342652320862,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,1.0,0.4138610064983368,298.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,1.0,0.5603342652320862,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626953125,0.9990000128746032,1.0,2.657984733581543,286.7625732421875,284.95001220703125,303.3262939453125,294.1014404296875,300.1190185546875,299.1893310546875,286.761962890625,1.0,1.0,1.0,0.050000000745058,0.6443458199501038,1.0,-5.681333541870117,0.0050774351693689,5.67625617980957,-1.2699472904205322,1.0,1.0,0.0,294.87030029296875,410.0,96764.625,0.0,13470.009765625,1.0,278.1499938964844,283.9385070800781,297.26275634765625,303.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14711.2021484375,0.0,1953.8524169921875,1895.4371337890625,0.0,4300.0,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17929020,299.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.5320848226547241,299.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.560310959815979,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.4138437509536743,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.560310959815979,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,2.6578738689422607,286.7353210449219,284.95001220703125,303.3475036621094,294.0800170898437,300.1094055175781,299.1707763671875,286.7347412109375,1.0,1.0,1.0,0.050000000745058,0.6394258737564087,1.0,-5.681095600128174,0.0051393299363553,5.6759562492370605,-1.2698214054107666,1.0,1.0,0.0,294.8466796875,410.0,96425.1484375,0.0,13469.564453125,1.0,278.1499938964844,283.9181213378906,297.2421264648437,303.4776916503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14641.9580078125,0.0,1953.8555908203125,1895.4371337890625,0.0,4300.0,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17929080,299.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.5320848226547241,299.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.560310959815979,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.4138437509536743,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,0.560310959815979,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,1.0,2.6578738689422607,286.7353210449219,284.95001220703125,303.3475036621094,294.0800170898437,300.1094055175781,299.1707763671875,286.7347412109375,1.0,1.0,1.0,0.050000000745058,0.6394258737564087,1.0,-5.681095600128174,0.0051393299363553,5.6759562492370605,-1.2698214054107666,1.0,1.0,0.0,294.8466796875,410.0,96425.1484375,0.0,13469.564453125,1.0,278.1499938964844,283.9181213378906,297.2421264648437,303.4776916503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14641.9580078125,0.0,1953.8555908203125,1895.4371337890625,0.0,4300.0,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17929140,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5320615768432617,299.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5602864623069763,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.413825660943985,298.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5602864623069763,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,2.6577577590942383,286.7094421386719,284.95001220703125,303.3685302734375,294.0572204589844,300.1004638671875,299.1531677246094,286.7088928222656,1.0,1.0,1.0,0.050000000745058,0.6345058679580688,1.0,-5.680845737457275,0.0052043995819985,5.675641536712647,-1.269692063331604,1.0,1.0,0.0,294.82159423828125,410.0,96102.7265625,0.0,13469.0966796875,1.0,278.1499938964844,283.8987731933594,297.2207336425781,303.4343566894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14575.7001953125,0.0,1953.857666015625,1895.4371337890625,0.0,4300.0,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17929200,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5320615768432617,299.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5602864623069763,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.413825660943985,298.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,0.5602864623069763,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9990000128746032,1.0,2.6577577590942383,286.7094421386719,284.95001220703125,303.3685302734375,294.0572204589844,300.1004638671875,299.1531677246094,286.7088928222656,1.0,1.0,1.0,0.050000000745058,0.6345058679580688,1.0,-5.680845737457275,0.0052043995819985,5.675641536712647,-1.269692063331604,1.0,1.0,0.0,294.82159423828125,410.0,96102.7265625,0.0,13469.0966796875,1.0,278.1499938964844,283.8987731933594,297.2207336425781,303.4343566894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14575.7001953125,0.0,1953.857666015625,1895.4371337890625,0.0,4300.0,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17929260,299.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5320371389389038,299.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5602607131004333,298.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.4138066470623016,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5602607131004333,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,2.6576356887817383,286.68487548828125,284.95001220703125,303.38934326171875,294.0332946777344,300.0921325683594,299.1363830566406,286.6843566894531,1.0,1.0,1.0,0.050000000745058,0.6295859813690186,1.0,-5.68058443069458,0.0052728205919265,5.67531156539917,-1.2695599794387815,1.0,1.0,0.0,294.794921875,410.0,95796.4375,0.0,13468.60546875,1.0,278.1499938964844,283.88037109375,297.19873046875,303.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14512.2890625,0.0,1953.8590087890625,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17929320,299.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5320371389389038,299.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5602607131004333,298.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.4138066470623016,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,0.5602607131004333,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.9990000128746032,1.0,2.6576356887817383,286.68487548828125,284.95001220703125,303.38934326171875,294.0332946777344,300.0921325683594,299.1363830566406,286.6843566894531,1.0,1.0,1.0,0.050000000745058,0.6295859813690186,1.0,-5.68058443069458,0.0052728205919265,5.67531156539917,-1.2695599794387815,1.0,1.0,0.0,294.794921875,410.0,95796.4375,0.0,13468.60546875,1.0,278.1499938964844,283.88037109375,297.19873046875,303.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14512.2890625,0.0,1953.8590087890625,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17929380,299.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5320115089416504,299.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5602337121963501,298.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.4137867093086242,298.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5602337121963501,298.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,2.6575074195861816,286.6614685058594,284.95001220703125,303.4100036621094,294.0084533691406,300.0843505859375,299.12030029296875,286.6609802246094,1.0,1.0,1.0,0.050000000745058,0.6246660947799683,1.0,-5.680309295654297,0.0053447782993316,5.674964427947998,-1.2694237232208252,1.0,1.0,0.0,294.7666931152344,410.0,95504.75,0.0,13468.08984375,1.0,278.1499938964844,283.8628845214844,297.1762390136719,303.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14451.4873046875,0.0,1953.8597412109373,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17929440,299.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5320115089416504,299.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5602337121963501,298.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.4137867093086242,298.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,0.5602337121963501,298.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615905761719,0.9990000128746032,1.0,2.6575074195861816,286.6614685058594,284.95001220703125,303.4100036621094,294.0084533691406,300.0843505859375,299.12030029296875,286.6609802246094,1.0,1.0,1.0,0.050000000745058,0.6246660947799683,1.0,-5.680309295654297,0.0053447782993316,5.674964427947998,-1.2694237232208252,1.0,1.0,0.0,294.7666931152344,410.0,95504.75,0.0,13468.08984375,1.0,278.1499938964844,283.8628845214844,297.1762390136719,303.3490295410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14451.4873046875,0.0,1953.8597412109373,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17929500,299.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.9990000128746032,1.0,0.5319981575012207,299.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.9990000128746032,1.0,0.5602197051048279,298.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.9990000128746032,1.0,0.4137763679027557,298.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.9990000128746032,1.0,0.5602197051048279,298.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503295898437,0.9990000128746032,1.0,2.6574411392211914,286.6502380371094,284.95001220703125,303.4202575683594,293.99578857421875,300.08062744140625,299.112548828125,286.6497497558594,1.0,1.0,1.0,0.050000000745058,0.6222061514854431,1.0,-5.680166721343994,0.0053821448236703,5.674784660339356,-1.269353985786438,1.0,1.0,0.0,294.751953125,410.0,95364.359375,0.0,13467.822265625,1.0,278.1499938964844,283.8544616699219,297.16485595703125,303.3280334472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14422.072265625,0.0,1953.860107421875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17929560,299.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.9990000128746032,1.0,0.5319845676422119,299.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.9990000128746032,1.0,0.560205340385437,298.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.9990000128746032,1.0,0.4137657880783081,298.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.9990000128746032,1.0,0.560205340385437,298.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63934326171875,0.9990000128746032,1.0,2.6573729515075684,286.6392517089844,284.95001220703125,303.4304504394531,293.9829406738281,300.0770263671875,299.1049499511719,286.6387634277344,1.0,1.0,1.0,0.050000000745058,0.6197481751441956,1.0,-5.680020809173584,0.0054204408079385,5.674600601196289,-1.2692832946777344,1.0,1.0,0.0,294.7367858886719,410.0,95227.3515625,0.0,13467.548828125,1.0,278.1499938964844,283.8462219238281,297.1534118652344,303.30718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14393.279296875,0.0,1953.8603515625,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17929620,299.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5319562554359436,299.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5601755380630493,298.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.4137437641620636,298.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5601755380630493,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,2.657231569290161,286.6181640625,284.95001220703125,303.45074462890625,293.9570007324219,300.0701904296875,299.0902404785156,286.6177062988281,1.0,1.0,1.0,0.050000000745058,0.6148322820663452,1.0,-5.679718017578125,0.0055000088177621,5.67421817779541,-1.269139051437378,1.0,1.0,0.0,294.7050476074219,410.0,94964.21875,0.0,13466.9794921875,1.0,278.1499938964844,283.8304443359375,297.1304016113281,303.2660827636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14337.703125,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17929680,299.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5319562554359436,299.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5601755380630493,298.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.4137437641620636,298.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,0.5601755380630493,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.9990000128746032,1.0,2.657231569290161,286.6181640625,284.95001220703125,303.45074462890625,293.9570007324219,300.0701904296875,299.0902404785156,286.6177062988281,1.0,1.0,1.0,0.050000000745058,0.6148322820663452,1.0,-5.679718017578125,0.0055000088177621,5.67421817779541,-1.269139051437378,1.0,1.0,0.0,294.7050476074219,410.0,94964.21875,0.0,13466.9794921875,1.0,278.1499938964844,283.8304443359375,297.1304016113281,303.2660827636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14337.703125,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17929740,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.5319266319274902,299.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.560144305229187,298.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.4137206971645355,298.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.560144305229187,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,2.657083511352539,286.5980834960937,284.95001220703125,303.4708251953125,293.9308166503906,300.0637512207031,299.0760803222656,286.59765625,1.0,1.0,1.0,0.050000000745058,0.6099163889884949,1.0,-5.679399490356445,0.0055837235413491,5.673815727233887,-1.2689883708953855,1.0,1.0,0.0,294.671630859375,410.0,94713.2265625,0.0,13466.3828125,1.0,278.1499938964844,283.8153686523437,297.107421875,303.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14284.4306640625,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929800,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.5319266319274902,299.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.560144305229187,298.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.4137206971645355,298.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,0.560144305229187,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.9990000128746032,1.0,2.657083511352539,286.5980834960937,284.95001220703125,303.4708251953125,293.9308166503906,300.0637512207031,299.0760803222656,286.59765625,1.0,1.0,1.0,0.050000000745058,0.6099163889884949,1.0,-5.679399490356445,0.0055837235413491,5.673815727233887,-1.2689883708953855,1.0,1.0,0.0,294.671630859375,410.0,94713.2265625,0.0,13466.3828125,1.0,278.1499938964844,283.8153686523437,297.107421875,303.22576904296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14284.4306640625,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929860,299.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5318954586982727,299.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5601115226745605,298.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.4136964380741119,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5601115226745605,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,2.6569278240203857,286.5789794921875,284.95001220703125,303.4907531738281,293.9046325683594,300.05767822265625,299.0625,286.5785522460937,1.0,1.0,1.0,0.050000000745058,0.6049996614456177,1.0,-5.679066181182861,0.0056715412065386,5.673394680023193,-1.2688339948654177,1.0,1.0,0.0,294.6362609863281,410.0,94474.6328125,0.0,13465.755859375,1.0,278.1499938964844,283.8010559082031,297.08453369140625,303.1864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14233.5478515625,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929920,299.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5318954586982727,299.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5601115226745605,298.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.4136964380741119,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,0.5601115226745605,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.9990000128746032,1.0,2.6569278240203857,286.5789794921875,284.95001220703125,303.4907531738281,293.9046325683594,300.05767822265625,299.0625,286.5785522460937,1.0,1.0,1.0,0.050000000745058,0.6049996614456177,1.0,-5.679066181182861,0.0056715412065386,5.673394680023193,-1.2688339948654177,1.0,1.0,0.0,294.6362609863281,410.0,94474.6328125,0.0,13465.755859375,1.0,278.1499938964844,283.8010559082031,297.08453369140625,303.1864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14233.5478515625,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17929980,299.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5318629145622253,299.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5600772500038147,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.4136711657047272,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5600772500038147,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,2.6567654609680176,286.5607604980469,284.95001220703125,303.5104675292969,293.8786926269531,300.0519714355469,299.0494079589844,286.5603942871094,1.0,1.0,1.0,0.050000000745058,0.6000829339027405,1.0,-5.678717136383057,0.0057635083794593,5.672953605651856,-1.268673300743103,1.0,1.0,0.0,294.5991516113281,410.0,94247.265625,0.0,13465.1015625,1.0,278.1499938964844,283.7873840332031,297.0619506835937,303.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.8876953125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17930040,299.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5318629145622253,299.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5600772500038147,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.4136711657047272,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,0.5600772500038147,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9990000128746032,1.0,2.6567654609680176,286.5607604980469,284.95001220703125,303.5104675292969,293.8786926269531,300.0519714355469,299.0494079589844,286.5603942871094,1.0,1.0,1.0,0.050000000745058,0.6000829339027405,1.0,-5.678717136383057,0.0057635083794593,5.672953605651856,-1.268673300743103,1.0,1.0,0.0,294.5991516113281,410.0,94247.265625,0.0,13465.1015625,1.0,278.1499938964844,283.7873840332031,297.0619506835937,303.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.8876953125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17930100,299.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.9990000128746032,1.0,0.5318460464477539,299.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.9990000128746032,1.0,0.5600594878196716,298.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.9990000128746032,1.0,0.4136580526828766,298.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.9990000128746032,1.0,0.5600594878196716,298.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.9990000128746032,1.0,2.6566812992095947,286.552001953125,284.95001220703125,303.520263671875,293.86590576171875,300.0492553710937,299.0430603027344,286.5516357421875,1.0,1.0,1.0,0.050000000745058,0.5976245999336243,1.0,-5.678536415100098,0.0058111087419092,5.672725200653076,-1.2685911655426023,1.0,1.0,0.0,294.5798645019531,410.0,94137.7109375,0.0,13464.7626953125,1.0,278.1499938964844,283.78082275390625,297.0508117675781,303.1292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14161.3916015625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17930160,299.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.9990000128746032,1.0,0.5318288207054138,299.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.9990000128746032,1.0,0.5600413680076599,298.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.9990000128746032,1.0,0.4136446416378021,298.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.9990000128746032,1.0,0.5600413680076599,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.9990000128746032,1.0,2.656595230102539,286.54345703125,284.95001220703125,303.5299987792969,293.8532409667969,300.0466003417969,299.0368347167969,286.5430908203125,1.0,1.0,1.0,0.050000000745058,0.5951681733131409,1.0,-5.678351879119873,0.0058597829192876,5.672492027282715,-1.268507719039917,1.0,1.0,0.0,294.56011962890625,410.0,94030.9609375,0.0,13464.416015625,1.0,278.1499938964844,283.7744140625,297.039794921875,303.1108093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14138.4736328125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17930220,299.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5317932367324829,299.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5600038766860962,298.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.4136169552803039,298.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5600038766860962,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,2.6564173698425293,286.52703857421875,284.95001220703125,303.5493469238281,293.8285217285156,300.04156494140625,299.0246887207031,286.52667236328125,1.0,1.0,1.0,0.050000000745058,0.5902554392814636,1.0,-5.677969932556152,0.0059605576097965,5.672009468078613,-1.2683357000350952,1.0,1.0,0.0,294.5191650390625,410.0,93825.59375,0.0,13463.69921875,1.0,278.1499938964844,283.7620849609375,297.0182800292969,303.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14094.3271484375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,299.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5317932367324829,299.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5600038766860962,298.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.4136169552803039,298.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,0.5600038766860962,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.9990000128746032,1.0,2.6564173698425293,286.52703857421875,284.95001220703125,303.5493469238281,293.8285217285156,300.04156494140625,299.0246887207031,286.52667236328125,1.0,1.0,1.0,0.050000000745058,0.5902554392814636,1.0,-5.677969932556152,0.0059605576097965,5.672009468078613,-1.2683357000350952,1.0,1.0,0.0,294.5191650390625,410.0,93825.59375,0.0,13463.69921875,1.0,278.1499938964844,283.7620849609375,297.0182800292969,303.0749206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14094.3271484375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
