time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930340,299.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5317559242248535,299.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5599645972251892,298.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.4135879576206207,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5599645972251892,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,2.656231164932251,286.5114440917969,284.95001220703125,303.5685119628906,293.8047180175781,300.0368347167969,299.0130310058594,286.5111083984375,1.0,1.0,1.0,0.050000000745058,0.5853427052497864,1.0,-5.677570343017578,0.0060660853050649,5.671504497528076,-1.2681572437286377,1.0,1.0,0.0,294.47613525390625,410.0,93630.828125,0.0,13462.94921875,1.0,278.1499938964844,283.7503967285156,296.9975280761719,303.0404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.44140625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,299.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5317559242248535,299.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5599645972251892,298.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.4135879576206207,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,0.5599645972251892,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115051269531,0.9990000128746032,1.0,2.656231164932251,286.5114440917969,284.95001220703125,303.5685119628906,293.8047180175781,300.0368347167969,299.0130310058594,286.5111083984375,1.0,1.0,1.0,0.050000000745058,0.5853427052497864,1.0,-5.677570343017578,0.0060660853050649,5.671504497528076,-1.2681572437286377,1.0,1.0,0.0,294.47613525390625,410.0,93630.828125,0.0,13462.94921875,1.0,278.1499938964844,283.7503967285156,296.9975280761719,303.0404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.44140625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,299.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5317170023918152,299.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5599235892295837,298.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.4135576784610748,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5599235892295837,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,2.656036615371704,286.49664306640625,284.95001220703125,303.5874938964844,293.7821350097656,300.0323791503906,299.00177001953125,286.496337890625,1.0,1.0,1.0,0.050000000745058,0.5804293155670166,1.0,-5.677151679992676,0.0061765993013978,5.670975208282471,-1.2679704427719116,1.0,1.0,0.0,294.4310607910156,410.0,93445.9765625,0.0,13462.1650390625,1.0,278.1499938964844,283.7392883300781,296.9776611328125,303.007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14012.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,299.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5317170023918152,299.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5599235892295837,298.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.4135576784610748,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,0.5599235892295837,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.9990000128746032,1.0,2.656036615371704,286.49664306640625,284.95001220703125,303.5874938964844,293.7821350097656,300.0323791503906,299.00177001953125,286.496337890625,1.0,1.0,1.0,0.050000000745058,0.5804293155670166,1.0,-5.677151679992676,0.0061765993013978,5.670975208282471,-1.2679704427719116,1.0,1.0,0.0,294.4310607910156,410.0,93445.9765625,0.0,13462.1650390625,1.0,278.1499938964844,283.7392883300781,296.9776611328125,303.007568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14012.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,299.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5316759943962097,299.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5598804354667664,298.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.41352578997612,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5598804354667664,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,2.655831813812256,286.4827575683594,284.95001220703125,303.6062927246094,293.760986328125,300.0282287597656,298.9909362792969,286.4824523925781,1.0,1.0,1.0,0.050000000745058,0.5755159854888916,1.0,-5.676714420318604,0.0062923259101808,5.670422077178955,-1.2677795886993408,1.0,1.0,0.0,294.38348388671875,410.0,93272.3671875,0.0,13461.33984375,1.0,278.1499938964844,283.7288513183594,296.95904541015625,302.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13975.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,299.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5316759943962097,299.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5598804354667664,298.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.41352578997612,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,0.5598804354667664,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.9990000128746032,1.0,2.655831813812256,286.4827575683594,284.95001220703125,303.6062927246094,293.760986328125,300.0282287597656,298.9909362792969,286.4824523925781,1.0,1.0,1.0,0.050000000745058,0.5755159854888916,1.0,-5.676714420318604,0.0062923259101808,5.670422077178955,-1.2677795886993408,1.0,1.0,0.0,294.38348388671875,410.0,93272.3671875,0.0,13461.33984375,1.0,278.1499938964844,283.7288513183594,296.95904541015625,302.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13975.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,299.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9990000128746032,1.0,0.531654953956604,299.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9990000128746032,1.0,0.5598582625389099,298.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9990000128746032,1.0,0.4135094285011291,298.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9990000128746032,1.0,0.5598582625389099,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.9990000128746032,1.0,2.655726671218872,286.47607421875,284.95001220703125,303.6156311035156,293.7510070800781,300.0262145996094,298.98565673828125,286.4757995605469,1.0,1.0,1.0,0.050000000745058,0.5730593204498291,1.0,-5.676487445831299,0.006352215539664,5.670135498046875,-1.2676787376403809,1.0,1.0,0.0,294.35906982421875,410.0,93188.796875,0.0,13460.916015625,1.0,278.1499938964844,283.7238464355469,296.9501342773437,302.9617614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13957.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,299.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.9990000128746032,1.0,0.5316333174705505,299.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.9990000128746032,1.0,0.5598354935646057,298.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.9990000128746032,1.0,0.4134925901889801,298.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.9990000128746032,1.0,0.5598354935646057,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.9990000128746032,1.0,2.655618667602539,286.4696044921875,284.95001220703125,303.6249084472656,293.74151611328125,300.0243225097656,298.98046875,286.4693298339844,1.0,1.0,1.0,0.050000000745058,0.5706052184104919,1.0,-5.67625617980957,0.0064134406857192,5.669842720031738,-1.2675776481628418,1.0,1.0,0.0,294.3338928222656,410.0,93108.1015625,0.0,13460.48046875,1.0,278.1499938964844,283.718994140625,296.94158935546875,302.94744873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13940.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,299.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5315887331962585,299.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5597885847091675,298.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.4134579300880432,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5597885847091675,298.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,2.655395984649658,286.4572448730469,284.95001220703125,303.6433410644531,293.7239685058594,300.0206604003906,298.97039794921875,286.4569702148437,1.0,1.0,1.0,0.050000000745058,0.5656969547271729,1.0,-5.67577600479126,0.0065401843748986,5.669235706329346,-1.267366647720337,1.0,1.0,0.0,294.281982421875,410.0,92953.5703125,0.0,13459.5830078125,1.0,278.1499938964844,283.709716796875,296.925537109375,302.9202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13907.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,299.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5315887331962585,299.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5597885847091675,298.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.4134579300880432,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,0.5597885847091675,298.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.9990000128746032,1.0,2.655395984649658,286.4572448730469,284.95001220703125,303.6433410644531,293.7239685058594,300.0206604003906,298.97039794921875,286.4569702148437,1.0,1.0,1.0,0.050000000745058,0.5656969547271729,1.0,-5.67577600479126,0.0065401843748986,5.669235706329346,-1.267366647720337,1.0,1.0,0.0,294.281982421875,410.0,92953.5703125,0.0,13459.5830078125,1.0,278.1499938964844,283.709716796875,296.925537109375,302.9202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13907.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930940,298.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5315417051315308,299.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5597390532493591,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.4134213328361511,298.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5597390532493591,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,2.655160903930664,286.4458312988281,284.95001220703125,303.6615600585937,293.7085876464844,300.017333984375,298.9607849121094,286.4455871582031,1.0,1.0,1.0,0.050000000745058,0.5607887506484985,1.0,-5.6752753257751465,0.0066728922538459,5.668602466583252,-1.2671520709991455,1.0,1.0,0.0,294.2270812988281,410.0,92811.0703125,0.0,13458.634765625,1.0,278.1499938964844,283.7011413574219,296.9114074707031,302.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,298.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5315417051315308,299.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5597390532493591,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.4134213328361511,298.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,0.5597390532493591,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458923339844,0.9990000128746032,1.0,2.655160903930664,286.4458312988281,284.95001220703125,303.6615600585937,293.7085876464844,300.017333984375,298.9607849121094,286.4455871582031,1.0,1.0,1.0,0.050000000745058,0.5607887506484985,1.0,-5.6752753257751465,0.0066728922538459,5.668602466583252,-1.2671520709991455,1.0,1.0,0.0,294.2270812988281,410.0,92811.0703125,0.0,13458.634765625,1.0,278.1499938964844,283.7011413574219,296.9114074707031,302.8958435058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,298.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5314928293228149,299.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5596874952316284,298.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.4133833050727844,298.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5596874952316284,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,2.654916524887085,286.4351501464844,284.95001220703125,303.6796264648437,293.6956481933594,300.01422119140625,298.9515075683594,286.4349365234375,1.0,1.0,1.0,0.050000000745058,0.5558822154998779,1.0,-5.674750328063965,0.0068117845803499,5.667938232421875,-1.266924500465393,1.0,1.0,0.0,294.1698913574219,410.0,92677.84375,0.0,13457.6494140625,1.0,278.1499938964844,283.693115234375,296.8988647460937,302.87359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,298.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5314928293228149,299.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5596874952316284,298.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.4133833050727844,298.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,0.5596874952316284,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.9990000128746032,1.0,2.654916524887085,286.4351501464844,284.95001220703125,303.6796264648437,293.6956481933594,300.01422119140625,298.9515075683594,286.4349365234375,1.0,1.0,1.0,0.050000000745058,0.5558822154998779,1.0,-5.674750328063965,0.0068117845803499,5.667938232421875,-1.266924500465393,1.0,1.0,0.0,294.1698913574219,410.0,92677.84375,0.0,13457.6494140625,1.0,278.1499938964844,283.693115234375,296.8988647460937,302.87359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,298.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5314415693283081,299.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5596335530281067,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.4133434593677521,298.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5596335530281067,298.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,2.654660701751709,286.4253234863281,284.95001220703125,303.697509765625,293.68536376953125,300.0113525390625,298.9425964355469,286.42510986328125,1.0,1.0,1.0,0.050000000745058,0.5509757399559021,1.0,-5.674200534820557,0.00695719756186,5.667243480682373,-1.2666879892349243,1.0,1.0,0.0,294.1098937988281,410.0,92555.140625,0.0,13456.6171875,1.0,278.1499938964844,283.68572998046875,296.8883361816406,302.8540344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,298.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5314415693283081,299.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5596335530281067,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.4133434593677521,298.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,0.5596335530281067,298.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9990000128746032,1.0,2.654660701751709,286.4253234863281,284.95001220703125,303.697509765625,293.68536376953125,300.0113525390625,298.9425964355469,286.42510986328125,1.0,1.0,1.0,0.050000000745058,0.5509757399559021,1.0,-5.674200534820557,0.00695719756186,5.667243480682373,-1.2666879892349243,1.0,1.0,0.0,294.1098937988281,410.0,92555.140625,0.0,13456.6171875,1.0,278.1499938964844,283.68572998046875,296.8883361816406,302.8540344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,298.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9990000128746032,1.0,0.5314151644706726,299.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9990000128746032,1.0,0.5596057772636414,298.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9990000128746032,1.0,0.4133229255676269,298.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9990000128746032,1.0,0.5596057772636414,298.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.9990000128746032,1.0,2.654528856277466,286.4206848144531,284.95001220703125,303.70635986328125,293.6813049316406,300.010009765625,298.9382629394531,286.42047119140625,1.0,1.0,1.0,0.050000000745058,0.5485225319862366,1.0,-5.673915863037109,0.0070324423722922,5.66688346862793,-1.2665646076202393,1.0,1.0,0.0,294.0789489746094,410.0,92497.3046875,0.0,13456.0849609375,1.0,278.1499938964844,283.6822509765625,296.8837890625,302.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13813.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,298.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.9990000128746032,1.0,0.531387984752655,299.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.9990000128746032,1.0,0.5595771670341492,298.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.9990000128746032,1.0,0.4133017957210541,298.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.9990000128746032,1.0,0.5595771670341492,298.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.9990000128746032,1.0,2.654393196105957,286.41632080078125,284.95001220703125,303.7151794433594,293.6780090332031,300.0087280273437,298.9340515136719,286.4161376953125,1.0,1.0,1.0,0.050000000745058,0.5460716485977173,1.0,-5.673625469207764,0.0071093635633587,5.666516304016113,-1.2664417028427124,1.0,1.0,0.0,294.0470275878906,410.0,92442.8828125,0.0,13455.537109375,1.0,278.1499938964844,283.6789855957031,296.8799743652344,302.8373107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13802.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,298.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5313319563865662,299.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5595180988311768,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.4132581651210785,298.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5595180988311768,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,2.6541130542755127,286.408203125,284.95001220703125,303.7326965332031,293.673828125,300.00634765625,298.92584228515625,286.40802001953125,1.0,1.0,1.0,0.050000000745058,0.5411699414253235,1.0,-5.6730241775512695,0.0072685815393924,5.665755748748779,-1.266186237335205,1.0,1.0,0.0,293.9810485839844,410.0,92341.75,0.0,13454.40625,1.0,278.1499938964844,283.6728820800781,296.8739929199219,302.8236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,298.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5313319563865662,299.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5595180988311768,298.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.4132581651210785,298.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,0.5595180988311768,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9990000128746032,1.0,2.6541130542755127,286.408203125,284.95001220703125,303.7326965332031,293.673828125,300.00634765625,298.92584228515625,286.40802001953125,1.0,1.0,1.0,0.050000000745058,0.5411699414253235,1.0,-5.6730241775512695,0.0072685815393924,5.665755748748779,-1.266186237335205,1.0,1.0,0.0,293.9810485839844,410.0,92341.75,0.0,13454.40625,1.0,278.1499938964844,283.6728820800781,296.8739929199219,302.8236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,298.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5312732458114624,299.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5594563484191895,298.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.4132125377655029,298.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5594563484191895,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,2.653820037841797,286.40093994140625,284.95001220703125,303.75,293.67303466796875,300.0041809082031,298.9179992675781,286.4007873535156,1.0,1.0,1.0,0.050000000745058,0.5362682342529297,1.0,-5.6723952293396,0.0074352584779262,5.664959907531738,-1.2659223079681396,1.0,1.0,0.0,293.9117126464844,410.0,92251.5,0.0,13453.22265625,1.0,278.1499938964844,283.6674499511719,296.8704833984375,302.8133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13766.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,298.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5312732458114624,299.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5594563484191895,298.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.4132125377655029,298.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.5594563484191895,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,2.653820037841797,286.40093994140625,284.95001220703125,303.75,293.67303466796875,300.0041809082031,298.9179992675781,286.4007873535156,1.0,1.0,1.0,0.050000000745058,0.5362682342529297,1.0,-5.6723952293396,0.0074352584779262,5.664959907531738,-1.2659223079681396,1.0,1.0,0.0,293.9117126464844,410.0,92251.5,0.0,13453.22265625,1.0,278.1499938964844,283.6674499511719,296.8704833984375,302.8133239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13766.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,298.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5312122702598572,299.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5593920946121216,298.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.4131651222705841,298.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5593920946121216,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,2.653515338897705,286.4056396484375,284.95001220703125,303.7671813964844,293.6742248535156,300.0317687988281,298.94842529296875,286.4057312011719,1.0,1.0,1.0,0.050000000745058,0.5313757061958313,1.0,-5.671738624572754,0.0076094167307019,5.664129257202148,-1.2656530141830444,1.0,1.0,0.0,293.8388061523437,410.0,92304.2421875,0.0,13451.9921875,1.0,278.1499938964844,283.67010498046875,296.8699951171875,302.8126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,298.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5312122702598572,299.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5593920946121216,298.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.4131651222705841,298.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,0.5593920946121216,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9990000128746032,1.0,2.653515338897705,286.4056396484375,284.95001220703125,303.7671813964844,293.6742248535156,300.0317687988281,298.94842529296875,286.4057312011719,1.0,1.0,1.0,0.050000000745058,0.5313757061958313,1.0,-5.671738624572754,0.0076094167307019,5.664129257202148,-1.2656530141830444,1.0,1.0,0.0,293.8388061523437,410.0,92304.2421875,0.0,13451.9921875,1.0,278.1499938964844,283.67010498046875,296.8699951171875,302.8126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,298.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5311486124992371,299.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5593250393867493,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.4131155908107757,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5593250393867493,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,2.653197288513184,286.4080810546875,284.95001220703125,303.78424072265625,293.6757202148437,300.0465087890625,298.9624328613281,286.4081420898437,1.0,1.0,1.0,0.050000000745058,0.5264831781387329,1.0,-5.671055793762207,0.007791715208441,5.663264274597168,-1.2653964757919312,1.0,1.0,0.0,293.76055908203125,410.0,92323.96875,0.0,13450.7080078125,1.0,278.1499938964844,283.6713562011719,296.87115478515625,302.8150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13777.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,298.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5311486124992371,299.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5593250393867493,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.4131155908107757,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,0.5593250393867493,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.9990000128746032,1.0,2.653197288513184,286.4080810546875,284.95001220703125,303.78424072265625,293.6757202148437,300.0465087890625,298.9624328613281,286.4081420898437,1.0,1.0,1.0,0.050000000745058,0.5264831781387329,1.0,-5.671055793762207,0.007791715208441,5.663264274597168,-1.2653964757919312,1.0,1.0,0.0,293.76055908203125,410.0,92323.96875,0.0,13450.7080078125,1.0,278.1499938964844,283.6713562011719,296.87115478515625,302.8150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13777.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,298.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085693359375,0.9990000128746032,1.0,0.531115710735321,299.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085693359375,0.9990000128746032,1.0,0.5592904090881348,298.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085693359375,0.9990000128746032,1.0,0.4130899906158447,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085693359375,0.9990000128746032,1.0,0.5592904090881348,298.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085693359375,0.9990000128746032,1.0,2.6530327796936035,286.4085693359375,284.95001220703125,303.7927551269531,293.6766052246094,300.05133056640625,298.9661560058594,286.4085998535156,1.0,1.0,1.0,0.050000000745058,0.5240369439125061,1.0,-5.6707048416137695,0.0078860381618142,5.662818908691406,-1.2652740478515625,1.0,1.0,0.0,293.7192687988281,410.0,92326.390625,0.0,13450.04296875,1.0,278.1499938964844,283.6715393066406,296.8718566894531,302.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13778.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,298.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9990000128746032,1.0,0.5310820937156677,299.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9990000128746032,1.0,0.5592550039291382,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9990000128746032,1.0,0.4130638539791107,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9990000128746032,1.0,0.5592550039291382,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9990000128746032,1.0,2.652864933013916,286.4087219238281,284.95001220703125,303.8012084960937,293.67755126953125,300.05499267578125,298.9683532714844,286.4087219238281,1.0,1.0,1.0,0.050000000745058,0.5215880870819092,1.0,-5.670346260070801,0.0079826358705759,5.662363529205322,-1.2651541233062744,1.0,1.0,0.0,293.6766052246094,410.0,92325.4375,0.0,13449.3642578125,1.0,278.1499938964844,283.6715087890625,296.8725280761719,302.8167724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13778.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,298.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5310129523277283,299.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5591821670532227,298.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.4130100607872009,298.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5591821670532227,298.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,2.652519464492798,286.408447265625,284.95001220703125,303.818115234375,293.6797180175781,300.06036376953125,298.97027587890625,286.408447265625,1.0,1.0,1.0,0.050000000745058,0.5166904926300049,1.0,-5.669605255126953,0.0081825880333781,5.661422252655029,-1.2649178504943848,1.0,1.0,0.0,293.5874328613281,410.0,92318.3671875,0.0,13447.96875,1.0,278.1499938964844,283.67108154296875,296.8739624023437,302.81793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13778.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,298.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5310129523277283,299.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5591821670532227,298.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.4130100607872009,298.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,0.5591821670532227,298.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.408447265625,0.9990000128746032,1.0,2.652519464492798,286.408447265625,284.95001220703125,303.818115234375,293.6797180175781,300.06036376953125,298.97027587890625,286.408447265625,1.0,1.0,1.0,0.050000000745058,0.5166904926300049,1.0,-5.669605255126953,0.0081825880333781,5.661422252655029,-1.2649178504943848,1.0,1.0,0.0,293.5874328613281,410.0,92318.3671875,0.0,13447.96875,1.0,278.1499938964844,283.67108154296875,296.8739624023437,302.81793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13778.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,298.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5309406518936157,299.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5591061115264893,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.4129538536071777,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5591061115264893,298.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,2.652158498764038,286.40777587890625,284.95001220703125,303.8349304199219,293.68218994140625,300.0640869140625,298.9700012207031,286.40777587890625,1.0,1.0,1.0,0.050000000745058,0.5117928981781006,1.0,-5.668834686279297,0.008391891606152,5.66044282913208,-1.26469886302948,1.0,1.0,0.0,293.4919128417969,410.0,92307.4140625,0.0,13446.5087890625,1.0,278.1499938964844,283.6704406738281,296.8755187988281,302.8188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13776.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,298.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5309406518936157,299.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5591061115264893,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.4129538536071777,298.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,0.5591061115264893,298.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.9990000128746032,1.0,2.652158498764038,286.40777587890625,284.95001220703125,303.8349304199219,293.68218994140625,300.0640869140625,298.9700012207031,286.40777587890625,1.0,1.0,1.0,0.050000000745058,0.5117928981781006,1.0,-5.668834686279297,0.008391891606152,5.66044282913208,-1.26469886302948,1.0,1.0,0.0,293.4919128417969,410.0,92307.4140625,0.0,13446.5087890625,1.0,278.1499938964844,283.6704406738281,296.8755187988281,302.8188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13776.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,298.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.5308666825294495,299.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.559028148651123,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.4128963053226471,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.559028148651123,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,2.6517889499664307,286.406982421875,284.95001220703125,303.8516845703125,293.6849975585937,300.067138671875,298.9689025878906,286.406982421875,1.0,1.0,1.0,0.050000000745058,0.5069319009780884,1.0,-5.668033599853516,0.0086093293502926,5.659424304962158,-1.2644773721694946,1.0,1.0,0.0,293.3923645019531,410.0,92295.25,0.0,13445.0126953125,1.0,278.1499938964844,283.66973876953125,296.877197265625,302.8197937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13775.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,298.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.5308666825294495,299.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.559028148651123,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.4128963053226471,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,0.559028148651123,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.9990000128746032,1.0,2.6517889499664307,286.406982421875,284.95001220703125,303.8516845703125,293.6849975585937,300.067138671875,298.9689025878906,286.406982421875,1.0,1.0,1.0,0.050000000745058,0.5069319009780884,1.0,-5.668033599853516,0.0086093293502926,5.659424304962158,-1.2644773721694946,1.0,1.0,0.0,293.3923645019531,410.0,92295.25,0.0,13445.0126953125,1.0,278.1499938964844,283.66973876953125,296.877197265625,302.8197937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13775.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
