time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932380,298.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5307881832122803,299.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5589454770088196,298.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.4128352403640747,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5589454770088196,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,2.6513967514038086,286.4060974121094,284.95001220703125,303.86834716796875,293.6881408691406,300.06951904296875,298.9668884277344,286.40606689453125,1.0,1.0,1.0,0.050000000745058,0.502070963382721,1.0,-5.667208194732666,0.0088368207216262,5.658371448516846,-1.264299750328064,1.0,1.0,0.0,293.2839050292969,410.0,92282.59375,0.0,13443.4267578125,1.0,278.1499938964844,283.6689758300781,296.879150390625,302.8209533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,298.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5307881832122803,299.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5589454770088196,298.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.4128352403640747,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,0.5589454770088196,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.9990000128746032,1.0,2.6513967514038086,286.4060974121094,284.95001220703125,303.86834716796875,293.6881408691406,300.06951904296875,298.9668884277344,286.40606689453125,1.0,1.0,1.0,0.050000000745058,0.502070963382721,1.0,-5.667208194732666,0.0088368207216262,5.658371448516846,-1.264299750328064,1.0,1.0,0.0,293.2839050292969,410.0,92282.59375,0.0,13443.4267578125,1.0,278.1499938964844,283.6689758300781,296.879150390625,302.8209533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,298.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,1.0,0.5307493805885315,299.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,1.0,0.5589046478271484,298.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,1.0,0.4128050506114959,298.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,1.0,0.5589046478271484,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,1.0,2.651202917098999,286.4056396484375,284.95001220703125,303.8766784667969,293.6898193359375,300.0706787109375,298.9658508300781,286.4056091308594,1.0,1.0,1.0,0.050000000745058,0.4996404647827148,1.0,-5.666772365570068,0.0089544439688324,5.657817840576172,-1.264180064201355,1.0,1.0,0.0,293.230224609375,410.0,92276.203125,0.0,13442.6416015625,1.0,278.1499938964844,283.6685791015625,296.8801574707031,302.821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,298.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9990000128746032,1.0,0.5307076573371887,299.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9990000128746032,1.0,0.558860719203949,298.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9990000128746032,1.0,0.4127726256847381,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9990000128746032,1.0,0.558860719203949,298.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9990000128746032,1.0,2.650994777679444,286.4052124023437,284.95001220703125,303.8849792480469,293.69158935546875,300.0717468261719,298.9646911621094,286.4051818847656,1.0,1.0,1.0,0.050000000745058,0.4972029030323028,1.0,-5.666336536407471,0.0090751321986317,5.657261371612549,-1.26409649848938,1.0,1.0,0.0,293.1718444824219,410.0,92270.0546875,0.0,13441.798828125,1.0,278.1499938964844,283.668212890625,296.8812561035156,302.8222351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13772.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,298.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5306237936019897,299.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5587724447250366,298.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.4127074182033539,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5587724447250366,298.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,2.650575876235962,286.4043273925781,284.95001220703125,303.90155029296875,293.6954040527344,300.0738220214844,298.9622497558594,286.404296875,1.0,1.0,1.0,0.050000000745058,0.4923277497291565,1.0,-5.665424346923828,0.0093248588964343,5.656099796295166,-1.2638957500457764,1.0,1.0,0.0,293.0535888671875,410.0,92257.7890625,0.0,13440.1025390625,1.0,278.1499938964844,283.66748046875,296.883544921875,302.82373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,298.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5306237936019897,299.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5587724447250366,298.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.4127074182033539,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,0.5587724447250366,298.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.9990000128746032,1.0,2.650575876235962,286.4043273925781,284.95001220703125,303.90155029296875,293.6954040527344,300.0738220214844,298.9622497558594,286.404296875,1.0,1.0,1.0,0.050000000745058,0.4923277497291565,1.0,-5.665424346923828,0.0093248588964343,5.656099796295166,-1.2638957500457764,1.0,1.0,0.0,293.0535888671875,410.0,92257.7890625,0.0,13440.1025390625,1.0,278.1499938964844,283.66748046875,296.883544921875,302.82373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,298.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5305334329605103,299.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5586772561073303,298.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.4126371443271637,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5586772561073303,298.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,2.6501245498657227,286.4035339355469,284.95001220703125,303.9180908203125,293.69952392578125,300.0758056640625,298.9596862792969,286.40350341796875,1.0,1.0,1.0,0.050000000745058,0.4874525964260101,1.0,-5.664485931396484,0.0095862075686454,5.654899597167969,-1.2637426853179932,1.0,1.0,0.0,292.9250183105469,410.0,92246.8125,0.0,13438.2744140625,1.0,278.1499938964844,283.6668395996094,296.88629150390625,302.8257141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932800,298.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5305334329605103,299.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5586772561073303,298.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.4126371443271637,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,0.5586772561073303,298.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9990000128746032,1.0,2.6501245498657227,286.4035339355469,284.95001220703125,303.9180908203125,293.69952392578125,300.0758056640625,298.9596862792969,286.40350341796875,1.0,1.0,1.0,0.050000000745058,0.4874525964260101,1.0,-5.664485931396484,0.0095862075686454,5.654899597167969,-1.2637426853179932,1.0,1.0,0.0,292.9250183105469,410.0,92246.8125,0.0,13438.2744140625,1.0,278.1499938964844,283.6668395996094,296.88629150390625,302.8257141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,298.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5304418802261353,299.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5585808753967285,298.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.4125659167766571,298.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5585808753967285,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,2.6496670246124268,286.4027709960937,284.95001220703125,303.9345703125,293.7039794921875,300.0777893066406,298.95709228515625,286.4027404785156,1.0,1.0,1.0,0.050000000745058,0.4825890660285949,1.0,-5.663491725921631,0.0098589323461055,5.653632640838623,-1.263535976409912,1.0,1.0,0.0,292.7948913574219,410.0,92236.203125,0.0,13436.419921875,1.0,278.1499938964844,283.66619873046875,296.8890991210937,302.82781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,298.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5304418802261353,299.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5585808753967285,298.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.4125659167766571,298.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,0.5585808753967285,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9990000128746032,1.0,2.6496670246124268,286.4027709960937,284.95001220703125,303.9345703125,293.7039794921875,300.0777893066406,298.95709228515625,286.4027404785156,1.0,1.0,1.0,0.050000000745058,0.4825890660285949,1.0,-5.663491725921631,0.0098589323461055,5.653632640838623,-1.263535976409912,1.0,1.0,0.0,292.7948913574219,410.0,92236.203125,0.0,13436.419921875,1.0,278.1499938964844,283.66619873046875,296.8890991210937,302.82781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,298.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5303462147712708,299.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5584800839424133,298.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.412491500377655,298.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5584800839424133,298.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,2.6491892337799072,286.40203857421875,284.95001220703125,303.9510192871094,293.708740234375,300.0797424316406,298.9544982910156,286.40203857421875,1.0,1.0,1.0,0.050000000745058,0.4777255654335022,1.0,-5.662450313568115,0.0101441917940974,5.652306079864502,-1.2633140087127686,1.0,1.0,0.0,292.6592102050781,410.0,92226.1484375,0.0,13434.482421875,1.0,278.1499938964844,283.66558837890625,296.8921203613281,302.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,298.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5303462147712708,299.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5584800839424133,298.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.412491500377655,298.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,0.5584800839424133,298.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.9990000128746032,1.0,2.6491892337799072,286.40203857421875,284.95001220703125,303.9510192871094,293.708740234375,300.0797424316406,298.9544982910156,286.40203857421875,1.0,1.0,1.0,0.050000000745058,0.4777255654335022,1.0,-5.662450313568115,0.0101441917940974,5.652306079864502,-1.2633140087127686,1.0,1.0,0.0,292.6592102050781,410.0,92226.1484375,0.0,13434.482421875,1.0,278.1499938964844,283.66558837890625,296.8921203613281,302.8301696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,298.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,1.0,0.530296266078949,299.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,1.0,0.5584275126457214,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,1.0,0.4124526679515838,298.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,1.0,0.5584275126457214,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,1.0,2.648939847946167,286.4017028808594,284.95001220703125,303.9592590332031,293.7112731933594,300.0807189941406,298.95318603515625,286.4017028808594,1.0,1.0,1.0,0.050000000745058,0.4752938151359558,1.0,-5.661912441253662,0.0102917123585939,5.651620864868164,-1.2632008790969849,1.0,1.0,0.0,292.5888671875,410.0,92221.453125,0.0,13433.470703125,1.0,278.1499938964844,283.6653137207031,296.89373779296875,302.8314819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,298.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,1.0,0.5302448868751526,299.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,1.0,0.5583733916282654,298.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,1.0,0.4124126732349396,298.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,1.0,0.5583733916282654,298.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,1.0,2.6486830711364746,286.4013977050781,284.95001220703125,303.96746826171875,293.7138671875,300.08172607421875,298.951904296875,286.4013671875,1.0,1.0,1.0,0.050000000745058,0.4728606343269348,1.0,-5.661362171173096,0.0104426685720682,5.650919437408447,-1.2630808353424072,1.0,1.0,0.0,292.51715087890625,410.0,92216.9453125,0.0,13432.4296875,1.0,278.1499938964844,283.6650390625,296.8954467773437,302.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,298.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5301383137702942,299.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5582611560821533,298.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.412329763174057,298.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5582611560821533,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,2.6481504440307617,286.4007873535156,284.95001220703125,303.98388671875,293.71929931640625,300.083740234375,298.9493713378906,286.4007873535156,1.0,1.0,1.0,0.050000000745058,0.4679943323135376,1.0,-5.660219192504883,0.0107549456879496,5.649464130401611,-1.2628127336502075,1.0,1.0,0.0,292.3702697753906,410.0,92208.3984375,0.0,13430.2685546875,1.0,278.1499938964844,283.6645202636719,296.8990173339844,302.8358764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,298.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5301383137702942,299.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5582611560821533,298.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.412329763174057,298.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,0.5582611560821533,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9990000128746032,1.0,2.6481504440307617,286.4007873535156,284.95001220703125,303.98388671875,293.71929931640625,300.083740234375,298.9493713378906,286.4007873535156,1.0,1.0,1.0,0.050000000745058,0.4679943323135376,1.0,-5.660219192504883,0.0107549456879496,5.649464130401611,-1.2628127336502075,1.0,1.0,0.0,292.3702697753906,410.0,92208.3984375,0.0,13430.2685546875,1.0,278.1499938964844,283.6645202636719,296.8990173339844,302.8358764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5300265550613403,299.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5581434965133667,298.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.4122428894042969,298.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5581434965133667,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,2.647592544555664,286.4002380371094,284.95001220703125,304.00030517578125,293.7250671386719,300.08575439453125,298.9468994140625,286.40020751953125,1.0,1.0,1.0,0.050000000745058,0.463128000497818,1.0,-5.659017562866211,0.0110815409570932,5.64793586730957,-1.262500524520874,1.0,1.0,0.0,292.21905517578125,410.0,92200.4375,0.0,13428.0029296875,1.0,278.1499938964844,283.6640319824219,296.90283203125,302.83917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,298.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5300265550613403,299.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5581434965133667,298.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.4122428894042969,298.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,0.5581434965133667,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002380371094,0.9990000128746032,1.0,2.647592544555664,286.4002380371094,284.95001220703125,304.00030517578125,293.7250671386719,300.08575439453125,298.9468994140625,286.40020751953125,1.0,1.0,1.0,0.050000000745058,0.463128000497818,1.0,-5.659017562866211,0.0110815409570932,5.64793586730957,-1.262500524520874,1.0,1.0,0.0,292.21905517578125,410.0,92200.4375,0.0,13428.0029296875,1.0,278.1499938964844,283.6640319824219,296.90283203125,302.83917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13769.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.529909610748291,299.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.5580203533172607,298.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.4121519327163696,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.5580203533172607,298.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,2.647008419036865,286.39971923828125,284.95001220703125,304.0166931152344,293.73114013671875,300.0878295898437,298.9444885253906,286.39971923828125,1.0,1.0,1.0,0.050000000745058,0.4583048224449157,1.0,-5.657768249511719,0.0114201055839657,5.646347999572754,-1.2621538639068604,1.0,1.0,0.0,292.0639038085937,410.0,92193.2109375,0.0,13425.6298828125,1.0,278.1499938964844,283.6636047363281,296.90692138671875,302.8428039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.529909610748291,299.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.5580203533172607,298.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.4121519327163696,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,0.5580203533172607,298.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39971923828125,0.9990000128746032,1.0,2.647008419036865,286.39971923828125,284.95001220703125,304.0166931152344,293.73114013671875,300.0878295898437,298.9444885253906,286.39971923828125,1.0,1.0,1.0,0.050000000745058,0.4583048224449157,1.0,-5.657768249511719,0.0114201055839657,5.646347999572754,-1.2621538639068604,1.0,1.0,0.0,292.0639038085937,410.0,92193.2109375,0.0,13425.6298828125,1.0,278.1499938964844,283.6636047363281,296.90692138671875,302.8428039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,298.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.529788076877594,299.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.557892382144928,298.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.4120573997497558,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.557892382144928,298.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,2.6464011669158936,286.3992614746094,284.95001220703125,304.0331115722656,293.7375793457031,300.08990478515625,298.94207763671875,286.3992614746094,1.0,1.0,1.0,0.050000000745058,0.4534816443920135,1.0,-5.656452655792236,0.0117739085108041,5.644679069519043,-1.261750340461731,1.0,1.0,0.0,291.9049987792969,410.0,92186.3984375,0.0,13423.1630859375,1.0,278.1499938964844,283.6631774902344,296.91119384765625,302.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,298.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.529788076877594,299.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.557892382144928,298.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.4120573997497558,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,0.557892382144928,298.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9990000128746032,1.0,2.6464011669158936,286.3992614746094,284.95001220703125,304.0331115722656,293.7375793457031,300.08990478515625,298.94207763671875,286.3992614746094,1.0,1.0,1.0,0.050000000745058,0.4534816443920135,1.0,-5.656452655792236,0.0117739085108041,5.644679069519043,-1.261750340461731,1.0,1.0,0.0,291.9049987792969,410.0,92186.3984375,0.0,13423.1630859375,1.0,278.1499938964844,283.6631774902344,296.91119384765625,302.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,298.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.9990000128746032,1.0,0.5297236442565918,299.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.9990000128746032,1.0,0.5578244924545288,298.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.9990000128746032,1.0,0.4120073020458221,298.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.9990000128746032,1.0,0.5578244924545288,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.9990000128746032,1.0,2.6460793018341064,286.3990478515625,284.95001220703125,304.04132080078125,293.74090576171875,300.0909729003906,298.94091796875,286.3990478515625,1.0,1.0,1.0,0.050000000745058,0.4510700404644012,1.0,-5.655776500701904,0.0119567979127168,5.643819808959961,-1.2615463733673096,1.0,1.0,0.0,291.822265625,410.0,92183.3125,0.0,13421.853515625,1.0,278.1499938964844,283.6629943847656,296.9134826660156,302.8487243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,298.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.9990000128746032,1.0,0.5296598076820374,299.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.9990000128746032,1.0,0.5577573180198669,298.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.9990000128746032,1.0,0.4119576215744018,298.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.9990000128746032,1.0,0.5577573180198669,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.9990000128746032,1.0,2.645760536193848,286.3988342285156,284.95001220703125,304.0495300292969,293.74432373046875,300.092041015625,298.93975830078125,286.3988342285156,1.0,1.0,1.0,0.050000000745058,0.4486644864082336,1.0,-5.655077934265137,0.0121432989835739,5.642934799194336,-1.2613131999969482,1.0,1.0,0.0,291.7400817871094,410.0,92180.25,0.0,13420.556640625,1.0,278.1499938964844,283.6628112792969,296.915771484375,302.850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13771.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,298.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.529524028301239,299.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.557614266872406,298.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.4118520021438598,298.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.557614266872406,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,2.6450819969177246,286.3984680175781,284.95001220703125,304.06597900390625,293.7514038085937,300.0942077636719,298.9375305175781,286.3984680175781,1.0,1.0,1.0,0.050000000745058,0.4438534080982208,1.0,-5.653644561767578,0.0125288907438516,5.641116142272949,-1.2608534097671509,1.0,1.0,0.0,291.5679016113281,410.0,92174.7421875,0.0,13417.796875,1.0,278.1499938964844,283.6624755859375,296.9206237792969,302.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13772.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,298.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.529524028301239,299.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.557614266872406,298.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.4118520021438598,298.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,0.557614266872406,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9990000128746032,1.0,2.6450819969177246,286.3984680175781,284.95001220703125,304.06597900390625,293.7514038085937,300.0942077636719,298.9375305175781,286.3984680175781,1.0,1.0,1.0,0.050000000745058,0.4438534080982208,1.0,-5.653644561767578,0.0125288907438516,5.641116142272949,-1.2608534097671509,1.0,1.0,0.0,291.5679016113281,410.0,92174.7421875,0.0,13417.796875,1.0,278.1499938964844,283.6624755859375,296.9206237792969,302.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13772.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,298.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.529384970664978,299.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.5574678778648376,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.4117438793182373,298.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.5574678778648376,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,2.6443874835968018,286.39813232421875,284.95001220703125,304.0824584960937,293.7588195800781,300.0964050292969,298.9352722167969,286.39813232421875,1.0,1.0,1.0,0.050000000745058,0.4390422999858856,1.0,-5.652131080627441,0.0129317957907915,5.639199256896973,-1.2603214979171753,1.0,1.0,0.0,291.392333984375,410.0,92169.421875,0.0,13414.96875,1.0,278.1499938964844,283.66217041015625,296.92559814453125,302.8600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,298.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.529384970664978,299.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.5574678778648376,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.4117438793182373,298.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,0.5574678778648376,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.9990000128746032,1.0,2.6443874835968018,286.39813232421875,284.95001220703125,304.0824584960937,293.7588195800781,300.0964050292969,298.9352722167969,286.39813232421875,1.0,1.0,1.0,0.050000000745058,0.4390422999858856,1.0,-5.652131080627441,0.0129317957907915,5.639199256896973,-1.2603214979171753,1.0,1.0,0.0,291.392333984375,410.0,92169.421875,0.0,13414.96875,1.0,278.1499938964844,283.66217041015625,296.92559814453125,302.8600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13773.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,298.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5292367339134216,299.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5573117136955261,298.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.4116285443305969,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5573117136955261,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,2.6436469554901123,286.3977966308594,284.95001220703125,304.09893798828125,293.7665405273437,300.0986633300781,298.93310546875,286.3977966308594,1.0,1.0,1.0,0.050000000745058,0.4341840147972107,1.0,-5.65053653717041,0.0133569547906517,5.637179851531982,-1.2597659826278689,1.0,1.0,0.0,291.2063903808594,410.0,92164.4765625,0.0,13411.951171875,1.0,278.1499938964844,283.661865234375,296.93084716796875,302.864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,298.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5292367339134216,299.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5573117136955261,298.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.4116285443305969,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,0.5573117136955261,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.9990000128746032,1.0,2.6436469554901123,286.3977966308594,284.95001220703125,304.09893798828125,293.7665405273437,300.0986633300781,298.93310546875,286.3977966308594,1.0,1.0,1.0,0.050000000745058,0.4341840147972107,1.0,-5.65053653717041,0.0133569547906517,5.637179851531982,-1.2597659826278689,1.0,1.0,0.0,291.2063903808594,410.0,92164.4765625,0.0,13411.951171875,1.0,278.1499938964844,283.661865234375,296.93084716796875,302.864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13774.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,298.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5290806293487549,299.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5571473836898804,298.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.4115071594715118,298.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5571473836898804,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,2.64286732673645,286.39752197265625,284.95001220703125,304.115478515625,293.77459716796875,300.1009826660156,298.9309997558594,286.39752197265625,1.0,1.0,1.0,0.050000000745058,0.4293256998062134,1.0,-5.648871898651123,0.0138015802949666,5.635070323944092,-1.2591928243637085,1.0,1.0,0.0,291.0111694335937,410.0,92160.1171875,0.0,13408.7734375,1.0,278.1499938964844,283.66162109375,296.9364013671875,302.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13775.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,298.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5290806293487549,299.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5571473836898804,298.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.4115071594715118,298.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,0.5571473836898804,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9990000128746032,1.0,2.64286732673645,286.39752197265625,284.95001220703125,304.115478515625,293.77459716796875,300.1009826660156,298.9309997558594,286.39752197265625,1.0,1.0,1.0,0.050000000745058,0.4293256998062134,1.0,-5.648871898651123,0.0138015802949666,5.635070323944092,-1.2591928243637085,1.0,1.0,0.0,291.0111694335937,410.0,92160.1171875,0.0,13408.7734375,1.0,278.1499938964844,283.66162109375,296.9364013671875,302.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13775.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,298.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.9990000128746032,1.0,0.5290006399154663,299.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.9990000128746032,1.0,0.557063102722168,298.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.9990000128746032,1.0,0.4114449322223663,298.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.9990000128746032,1.0,0.557063102722168,298.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.9990000128746032,1.0,2.642467498779297,286.3973999023437,284.95001220703125,304.123779296875,293.7787475585937,300.1021728515625,298.9299621582031,286.3973999023437,1.0,1.0,1.0,0.050000000745058,0.4268965721130371,1.0,-5.648007869720459,0.0140313832089304,5.633976459503174,-1.2588863372802734,1.0,1.0,0.0,290.9111328125,410.0,92158.0859375,0.0,13407.142578125,1.0,278.1499938964844,283.6614685058594,296.93927001953125,302.873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13776.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,298.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9990000128746032,1.0,0.5289183855056763,299.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9990000128746032,1.0,0.5569764971733093,298.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9990000128746032,1.0,0.4113809466361999,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9990000128746032,1.0,0.5569764971733093,298.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9990000128746032,1.0,2.642056703567505,286.39727783203125,284.95001220703125,304.132080078125,293.7829895019531,300.1033630371094,298.9289245605469,286.39727783203125,1.0,1.0,1.0,0.050000000745058,0.4244768917560577,1.0,-5.647130012512207,0.0142654785886406,5.632864475250244,-1.2585811614990234,1.0,1.0,0.0,290.8085632324219,410.0,92156.1953125,0.0,13405.466796875,1.0,278.1499938964844,283.661376953125,296.9421691894531,302.8758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13777.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
