time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934420,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.528749406337738,299.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.5567985773086548,298.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.4112495481967926,298.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.5567985773086548,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,2.6412127017974854,286.3970947265625,284.95001220703125,304.1487121582031,293.79168701171875,300.1058044433594,298.9269104003906,286.3970947265625,1.0,1.0,1.0,0.050000000745058,0.419637531042099,1.0,-5.645313262939453,0.0147493332624435,5.630563735961914,-1.2579503059387207,1.0,1.0,0.0,290.59674072265625,410.0,92152.78125,0.0,13402.0205078125,1.0,278.1499938964844,283.6611633300781,296.9481811523437,302.8816833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13779.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,298.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.528749406337738,299.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.5567985773086548,298.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.4112495481967926,298.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,0.5567985773086548,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970947265625,0.9990000128746032,1.0,2.6412127017974854,286.3970947265625,284.95001220703125,304.1487121582031,293.79168701171875,300.1058044433594,298.9269104003906,286.3970947265625,1.0,1.0,1.0,0.050000000745058,0.419637531042099,1.0,-5.645313262939453,0.0147493332624435,5.630563735961914,-1.2579503059387207,1.0,1.0,0.0,290.59674072265625,410.0,92152.78125,0.0,13402.0205078125,1.0,278.1499938964844,283.6611633300781,296.9481811523437,302.8816833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13779.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,298.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.528572678565979,299.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.556612491607666,298.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.4111120700836181,298.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.556612491607666,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,2.6403298377990723,286.39697265625,284.95001220703125,304.1654052734375,293.8007202148437,300.1083679199219,298.9249572753906,286.39697265625,1.0,1.0,1.0,0.050000000745058,0.4147981703281402,1.0,-5.643428802490234,0.0152550684288144,5.628173828125,-1.2573683261871338,1.0,1.0,0.0,290.3693542480469,410.0,92150.2109375,0.0,13398.4140625,1.0,278.1499938964844,283.6610107421875,296.9544677734375,302.88787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,298.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.528572678565979,299.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.556612491607666,298.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.4111120700836181,298.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,0.556612491607666,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.9990000128746032,1.0,2.6403298377990723,286.39697265625,284.95001220703125,304.1654052734375,293.8007202148437,300.1083679199219,298.9249572753906,286.39697265625,1.0,1.0,1.0,0.050000000745058,0.4147981703281402,1.0,-5.643428802490234,0.0152550684288144,5.628173828125,-1.2573683261871338,1.0,1.0,0.0,290.3693542480469,410.0,92150.2109375,0.0,13398.4140625,1.0,278.1499938964844,283.6610107421875,296.9544677734375,302.88787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934660,298.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5283907055854797,299.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5564208626747131,298.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.410970538854599,298.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5564208626747131,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,2.639420986175537,286.3968505859375,284.95001220703125,304.1821594238281,293.8100891113281,300.1109619140625,298.9230041503906,286.3968505859375,1.0,1.0,1.0,0.050000000745058,0.409997284412384,1.0,-5.641463279724121,0.0157793089747428,5.625683784484863,-1.2567195892333984,1.0,1.0,0.0,290.13726806640625,410.0,92147.890625,0.0,13394.697265625,1.0,278.1499938964844,283.6608581542969,296.9609069824219,302.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,298.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5283907055854797,299.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5564208626747131,298.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.410970538854599,298.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,0.5564208626747131,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.9990000128746032,1.0,2.639420986175537,286.3968505859375,284.95001220703125,304.1821594238281,293.8100891113281,300.1109619140625,298.9230041503906,286.3968505859375,1.0,1.0,1.0,0.050000000745058,0.409997284412384,1.0,-5.641463279724121,0.0157793089747428,5.625683784484863,-1.2567195892333984,1.0,1.0,0.0,290.13726806640625,410.0,92147.890625,0.0,13394.697265625,1.0,278.1499938964844,283.6608581542969,296.9609069824219,302.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13783.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,298.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5281965732574463,299.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5562164187431335,298.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.4108195304870605,298.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5562164187431335,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,2.638451099395752,286.396728515625,284.95001220703125,304.1990051269531,293.8197937011719,300.113525390625,298.9211120605469,286.396728515625,1.0,1.0,1.0,0.050000000745058,0.4051963984966278,1.0,-5.639399528503418,0.0163266621530056,5.623072624206543,-1.255959391593933,1.0,1.0,0.0,289.9006652832031,410.0,92145.2578125,0.0,13390.728515625,1.0,278.1499938964844,283.66070556640625,296.9676818847656,302.9009094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13785.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,298.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5281965732574463,299.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5562164187431335,298.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.4108195304870605,298.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,0.5562164187431335,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.9990000128746032,1.0,2.638451099395752,286.396728515625,284.95001220703125,304.1990051269531,293.8197937011719,300.113525390625,298.9211120605469,286.396728515625,1.0,1.0,1.0,0.050000000745058,0.4051963984966278,1.0,-5.639399528503418,0.0163266621530056,5.623072624206543,-1.255959391593933,1.0,1.0,0.0,289.9006652832031,410.0,92145.2578125,0.0,13390.728515625,1.0,278.1499938964844,283.66070556640625,296.9676818847656,302.9009094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13785.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,298.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.9990000128746032,1.0,0.5280981063842773,299.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.9990000128746032,1.0,0.5561127066612244,298.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.9990000128746032,1.0,0.4107429683208465,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.9990000128746032,1.0,0.5561127066612244,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.9990000128746032,1.0,2.6379594802856445,286.3966369628906,284.95001220703125,304.2074279785156,293.8247375488281,300.11480712890625,298.9201965332031,286.3966369628906,1.0,1.0,1.0,0.050000000745058,0.4027959406375885,1.0,-5.638321399688721,0.0166093092411756,5.6217122077941895,-1.2555241584777832,1.0,1.0,0.0,289.7819519042969,410.0,92143.8984375,0.0,13388.71484375,1.0,278.1499938964844,283.6606140136719,296.9710998535156,302.904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,298.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.9990000128746032,1.0,0.5279936790466309,299.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.9990000128746032,1.0,0.5560027360916138,298.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.9990000128746032,1.0,0.4106617271900177,298.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.9990000128746032,1.0,0.5560027360916138,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.9990000128746032,1.0,2.637437582015991,286.39654541015625,284.95001220703125,304.2159118652344,293.8298034667969,300.1160888671875,298.9192810058594,286.39654541015625,1.0,1.0,1.0,0.050000000745058,0.4003916084766388,1.0,-5.637221813201904,0.0168986245989799,5.620323181152344,-1.2550688982009888,1.0,1.0,0.0,289.66064453125,410.0,92142.2890625,0.0,13386.578125,1.0,278.1499938964844,283.6605224609375,296.9746398925781,302.90777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5277804136276245,299.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5557782053947449,298.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.4104959070682525,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5557782053947449,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,2.6363725662231445,286.3963623046875,284.95001220703125,304.23291015625,293.8401184082031,300.11865234375,298.9174499511719,286.3963623046875,1.0,1.0,1.0,0.050000000745058,0.3955829441547394,1.0,-5.6349310874938965,0.017496358603239,5.617434501647949,-1.2540607452392578,1.0,1.0,0.0,289.41552734375,410.0,92138.9453125,0.0,13382.2119140625,1.0,278.1499938964844,283.66033935546875,296.9817810058594,302.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13790.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5277804136276245,299.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5557782053947449,298.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.4104959070682525,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,0.5557782053947449,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963623046875,0.9990000128746032,1.0,2.6363725662231445,286.3963623046875,284.95001220703125,304.23291015625,293.8401184082031,300.11865234375,298.9174499511719,286.3963623046875,1.0,1.0,1.0,0.050000000745058,0.3955829441547394,1.0,-5.6349310874938965,0.017496358603239,5.617434501647949,-1.2540607452392578,1.0,1.0,0.0,289.41552734375,410.0,92138.9453125,0.0,13382.2119140625,1.0,278.1499938964844,283.66033935546875,296.9817810058594,302.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13790.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,298.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5275573134422302,299.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5555432438850403,298.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.4103223383426666,298.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5555432438850403,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,2.6352579593658447,286.3961486816406,284.95001220703125,304.25,293.8507995605469,300.1211853027344,298.9156799316406,286.3961486816406,1.0,1.0,1.0,0.050000000745058,0.3907742798328399,1.0,-5.6325273513793945,0.018120476976037,5.614407062530518,-1.252956748008728,1.0,1.0,0.0,289.1633605957031,410.0,92135.3515625,0.0,13377.638671875,1.0,278.1499938964844,283.6601257324219,296.9891662597656,302.92205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,298.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5275573134422302,299.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5555432438850403,298.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.4103223383426666,298.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,0.5555432438850403,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.9990000128746032,1.0,2.6352579593658447,286.3961486816406,284.95001220703125,304.25,293.8507995605469,300.1211853027344,298.9156799316406,286.3961486816406,1.0,1.0,1.0,0.050000000745058,0.3907742798328399,1.0,-5.6325273513793945,0.018120476976037,5.614407062530518,-1.252956748008728,1.0,1.0,0.0,289.1633605957031,410.0,92135.3515625,0.0,13377.638671875,1.0,278.1499938964844,283.6601257324219,296.9891662597656,302.92205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,298.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5273255109786987,299.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5552991032600403,298.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.410142034292221,298.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5552991032600403,297.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,2.6340999603271484,286.3959350585937,284.95001220703125,304.26739501953125,293.8617858886719,300.12384033203125,298.9139404296875,286.3959350585937,1.0,1.0,1.0,0.050000000745058,0.3860196471214294,1.0,-5.630041122436523,0.0187648776918649,5.611276149749756,-1.25179123878479,1.0,1.0,0.0,288.9046630859375,410.0,92131.828125,0.0,13372.8828125,1.0,278.1499938964844,283.659912109375,296.996826171875,302.9295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13794.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,298.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5273255109786987,299.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5552991032600403,298.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.410142034292221,298.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,0.5552991032600403,297.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.9990000128746032,1.0,2.6340999603271484,286.3959350585937,284.95001220703125,304.26739501953125,293.8617858886719,300.12384033203125,298.9139404296875,286.3959350585937,1.0,1.0,1.0,0.050000000745058,0.3860196471214294,1.0,-5.630041122436523,0.0187648776918649,5.611276149749756,-1.25179123878479,1.0,1.0,0.0,288.9046630859375,410.0,92131.828125,0.0,13372.8828125,1.0,278.1499938964844,283.659912109375,296.996826171875,302.9295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13794.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,298.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5270816087722778,299.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5550423264503479,298.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.4099523723125458,298.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5550423264503479,297.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,2.6328818798065186,286.3957214355469,284.95001220703125,304.28521728515625,293.8731689453125,300.1265869140625,298.9122619628906,286.3957214355469,1.0,1.0,1.0,0.050000000745058,0.3812650144100189,1.0,-5.627444744110107,0.0194370932877063,5.608007431030273,-1.2505543231964111,1.0,1.0,0.0,288.635986328125,410.0,92128.2109375,0.0,13367.8740234375,1.0,278.1499938964844,283.6596984863281,297.0047607421875,302.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13797.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,298.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5270816087722778,299.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5550423264503479,298.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.4099523723125458,298.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,0.5550423264503479,297.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,1.0,2.6328818798065186,286.3957214355469,284.95001220703125,304.28521728515625,293.8731689453125,300.1265869140625,298.9122619628906,286.3957214355469,1.0,1.0,1.0,0.050000000745058,0.3812650144100189,1.0,-5.627444744110107,0.0194370932877063,5.608007431030273,-1.2505543231964111,1.0,1.0,0.0,288.635986328125,410.0,92128.2109375,0.0,13367.8740234375,1.0,278.1499938964844,283.6596984863281,297.0047607421875,302.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13797.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,298.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.9990000128746032,1.0,0.5269575715065002,299.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.9990000128746032,1.0,0.554911732673645,298.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.9990000128746032,1.0,0.4098559021949768,298.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.9990000128746032,1.0,0.554911732673645,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.9990000128746032,1.0,2.6322622299194336,286.3955993652344,284.95001220703125,304.2943115234375,293.8789978027344,300.1279602050781,298.9114074707031,286.3955993652344,1.0,1.0,1.0,0.050000000745058,0.3788877129554748,1.0,-5.626094341278076,0.0197840016335248,5.6063103675842285,-1.2498857975006104,1.0,1.0,0.0,288.4999084472656,410.0,92126.3828125,0.0,13365.3251953125,1.0,278.1499938964844,283.6595764160156,297.0087585449219,302.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,298.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,1.0,0.526826798915863,299.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,1.0,0.5547739863395691,298.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,1.0,0.4097541868686676,298.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,1.0,0.5547739863395691,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9990000128746032,1.0,2.631608963012696,286.3954772949219,284.95001220703125,304.3034973144531,293.8849182128906,300.1294250488281,298.9106140136719,286.3954772949219,1.0,1.0,1.0,0.050000000745058,0.3764925003051758,1.0,-5.624713897705078,0.0201409608125686,5.604572772979736,-1.249217867851257,1.0,1.0,0.0,288.3578186035156,410.0,92124.3515625,0.0,13362.6357421875,1.0,278.1499938964844,283.6594543457031,297.0129089355469,302.9454040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,298.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.5265591740608215,299.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.554492175579071,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.4095460474491119,298.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.554492175579071,297.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,2.630272150039673,286.39520263671875,284.95001220703125,304.3221740722656,293.8970031738281,300.13238525390625,298.90899658203125,286.39520263671875,1.0,1.0,1.0,0.050000000745058,0.3717020750045776,1.0,-5.621846675872803,0.0208783373236656,5.600968360900879,-1.2477929592132568,1.0,1.0,0.0,288.0680847167969,410.0,92120.1796875,0.0,13357.1279296875,1.0,278.1499938964844,283.6592102050781,297.02130126953125,302.9536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13802.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,298.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.5265591740608215,299.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.554492175579071,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.4095460474491119,298.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,0.554492175579071,297.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9990000128746032,1.0,2.630272150039673,286.39520263671875,284.95001220703125,304.3221740722656,293.8970031738281,300.13238525390625,298.90899658203125,286.39520263671875,1.0,1.0,1.0,0.050000000745058,0.3717020750045776,1.0,-5.621846675872803,0.0208783373236656,5.600968360900879,-1.2477929592132568,1.0,1.0,0.0,288.0680847167969,410.0,92120.1796875,0.0,13357.1279296875,1.0,278.1499938964844,283.6592102050781,297.02130126953125,302.9536437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13802.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,298.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5262758135795593,299.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5541937351226807,298.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.4093256294727325,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5541937351226807,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,2.628856658935547,286.3949279785156,284.95001220703125,304.3412475585937,293.909423828125,300.1354675292969,298.9075012207031,286.3949279785156,1.0,1.0,1.0,0.050000000745058,0.3669116795063019,1.0,-5.618862152099609,0.0216478966176509,5.597214221954346,-1.2463223934173584,1.0,1.0,0.0,287.7637023925781,410.0,92115.671875,0.0,13351.2880859375,1.0,278.1499938964844,283.658935546875,297.030029296875,302.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,298.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5262758135795593,299.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5541937351226807,298.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.4093256294727325,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,0.5541937351226807,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.9990000128746032,1.0,2.628856658935547,286.3949279785156,284.95001220703125,304.3412475585937,293.909423828125,300.1354675292969,298.9075012207031,286.3949279785156,1.0,1.0,1.0,0.050000000745058,0.3669116795063019,1.0,-5.618862152099609,0.0216478966176509,5.597214221954346,-1.2463223934173584,1.0,1.0,0.0,287.7637023925781,410.0,92115.671875,0.0,13351.2880859375,1.0,278.1499938964844,283.658935546875,297.030029296875,302.96221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,298.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5259891152381897,299.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5538918972015381,298.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.4091026484966278,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5538918972015381,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,2.627424478530884,286.3946533203125,284.95001220703125,304.3606262207031,293.92218017578125,300.1386108398437,298.906005859375,286.3946533203125,1.0,1.0,1.0,0.050000000745058,0.3621804416179657,1.0,-5.615757465362549,0.0224408190697431,5.593316555023193,-1.2447243928909302,1.0,1.0,0.0,287.4570617675781,410.0,92111.40625,0.0,13345.375,1.0,278.1499938964844,283.65869140625,297.03887939453125,302.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13808.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,298.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5259891152381897,299.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5538918972015381,298.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.4091026484966278,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,0.5538918972015381,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.9990000128746032,1.0,2.627424478530884,286.3946533203125,284.95001220703125,304.3606262207031,293.92218017578125,300.1386108398437,298.906005859375,286.3946533203125,1.0,1.0,1.0,0.050000000745058,0.3621804416179657,1.0,-5.615757465362549,0.0224408190697431,5.593316555023193,-1.2447243928909302,1.0,1.0,0.0,287.4570617675781,410.0,92111.40625,0.0,13345.375,1.0,278.1499938964844,283.65869140625,297.03887939453125,302.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13808.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,298.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5256847143173218,299.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5535712838172913,298.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.4088658690452575,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5535712838172913,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,2.625904083251953,286.39434814453125,284.95001220703125,304.3803405761719,293.935302734375,300.1418762207031,298.9045715332031,286.39434814453125,1.0,1.0,1.0,0.050000000745058,0.3574492335319519,1.0,-5.61253547668457,0.0232674311846494,5.589268207550049,-1.243097901344299,1.0,1.0,0.0,287.1334228515625,410.0,92106.546875,0.0,13339.0869140625,1.0,278.1499938964844,283.65838623046875,297.04803466796875,302.9799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,298.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5256847143173218,299.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5535712838172913,298.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.4088658690452575,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,0.5535712838172913,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,1.0,2.625904083251953,286.39434814453125,284.95001220703125,304.3803405761719,293.935302734375,300.1418762207031,298.9045715332031,286.39434814453125,1.0,1.0,1.0,0.050000000745058,0.3574492335319519,1.0,-5.61253547668457,0.0232674311846494,5.589268207550049,-1.243097901344299,1.0,1.0,0.0,287.1334228515625,410.0,92106.546875,0.0,13339.0869140625,1.0,278.1499938964844,283.65838623046875,297.04803466796875,302.9799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,298.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,1.0,0.5255337953567505,299.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,1.0,0.5534123778343201,298.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,1.0,0.4087485074996948,298.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,1.0,0.5534123778343201,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.9990000128746032,1.0,2.625150203704834,286.39422607421875,284.95001220703125,304.3902893066406,293.94195556640625,300.1435241699219,298.90386962890625,286.39422607421875,1.0,1.0,1.0,0.050000000745058,0.3550836145877838,1.0,-5.610847473144531,0.0236936211585998,5.587153434753418,-1.2421839237213137,1.0,1.0,0.0,286.97314453125,410.0,92104.234375,0.0,13335.966796875,1.0,278.1499938964844,283.65826416015625,297.0526123046875,302.98443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,298.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9990000128746032,1.0,0.5253739356994629,299.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9990000128746032,1.0,0.5532440543174744,298.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9990000128746032,1.0,0.4086241722106933,298.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9990000128746032,1.0,0.5532440543174744,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9990000128746032,1.0,2.624351501464844,286.39404296875,284.95001220703125,304.4003295898437,293.9486999511719,300.1451721191406,298.9031982421875,286.39404296875,1.0,1.0,1.0,0.050000000745058,0.3526977598667145,1.0,-5.609125137329102,0.0241324603557586,5.584992408752441,-1.241288423538208,1.0,1.0,0.0,286.80389404296875,410.0,92101.4140625,0.0,13332.6591796875,1.0,278.1499938964844,283.6580810546875,297.0572814941406,302.9889831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13813.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,298.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5250415205955505,299.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5528939962387085,298.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.4083656072616577,298.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5528939962387085,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,2.6226909160614014,286.39361572265625,284.95001220703125,304.4205627441406,293.9624328613281,300.14862060546875,298.9018859863281,286.39361572265625,1.0,1.0,1.0,0.050000000745058,0.3479260802268982,1.0,-5.60557222366333,0.0250386595726013,5.580533504486084,-1.2394540309906006,1.0,1.0,0.0,286.4528503417969,410.0,92095.3359375,0.0,13325.775390625,1.0,278.1499938964844,283.6577453613281,297.0668334960937,302.998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13816.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,298.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5250415205955505,299.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5528939962387085,298.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.4083656072616577,298.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,0.5528939962387085,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.9990000128746032,1.0,2.6226909160614014,286.39361572265625,284.95001220703125,304.4205627441406,293.9624328613281,300.14862060546875,298.9018859863281,286.39361572265625,1.0,1.0,1.0,0.050000000745058,0.3479260802268982,1.0,-5.60557222366333,0.0250386595726013,5.580533504486084,-1.2394540309906006,1.0,1.0,0.0,286.4528503417969,410.0,92095.3359375,0.0,13325.775390625,1.0,278.1499938964844,283.6577453613281,297.0668334960937,302.998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13816.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,298.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5246955752372742,299.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5525296926498413,298.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.4080965518951416,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5525296926498413,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,2.6209630966186523,286.3931884765625,284.95001220703125,304.4410095214844,293.9765014648437,300.1521301269531,298.9006042480469,286.3931884765625,1.0,1.0,1.0,0.050000000745058,0.3431543707847595,1.0,-5.601858139038086,0.0259834732860326,5.57587480545044,-1.237521052360535,1.0,1.0,0.0,286.0882873535156,410.0,92088.7265625,0.0,13318.6015625,1.0,278.1499938964844,283.6573486328125,297.0765991210937,303.0077819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,298.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5246955752372742,299.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5525296926498413,298.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.4080965518951416,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,0.5525296926498413,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.9990000128746032,1.0,2.6209630966186523,286.3931884765625,284.95001220703125,304.4410095214844,293.9765014648437,300.1521301269531,298.9006042480469,286.3931884765625,1.0,1.0,1.0,0.050000000745058,0.3431543707847595,1.0,-5.601858139038086,0.0259834732860326,5.57587480545044,-1.237521052360535,1.0,1.0,0.0,286.0882873535156,410.0,92088.7265625,0.0,13318.6015625,1.0,278.1499938964844,283.6573486328125,297.0765991210937,303.0077819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
