time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936460,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.9990000128746032,1.0,0.5245000720024109,299.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.9990000128746032,1.0,0.5523238182067871,298.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.9990000128746032,1.0,0.4079445004463196,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.9990000128746032,1.0,0.5523238182067871,297.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.9990000128746032,1.0,2.6199865341186523,286.3929443359375,284.95001220703125,304.4525451660156,293.9844970703125,300.1541442871094,298.8999328613281,286.3929443359375,1.0,1.0,1.0,0.050000000745058,0.3405473530292511,1.0,-5.599757194519043,0.0265172440558671,5.573239803314209,-1.2364249229431152,1.0,1.0,0.0,285.882568359375,410.0,92085.1796875,0.0,13314.54296875,1.0,278.1499938964844,283.6571350097656,297.0821533203125,303.01318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13820.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936520,298.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.9990000128746032,1.0,0.524340808391571,299.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.9990000128746032,1.0,0.5521560907363892,298.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.9990000128746032,1.0,0.4078206121921539,298.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.9990000128746032,1.0,0.5521560907363892,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.9990000128746032,1.0,2.6191909313201904,286.3927307128906,284.95001220703125,304.4616394042969,293.9908447265625,300.1557312011719,298.8994445800781,286.3927307128906,1.0,1.0,1.0,0.050000000745058,0.3384989798069,1.0,-5.59808349609375,0.0269447993487119,5.571138858795166,-1.2355759143829346,1.0,1.0,0.0,285.7151184082031,410.0,92082.1796875,0.0,13311.234375,1.0,278.1499938964844,283.6569519042969,297.08660888671875,303.0175170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13821.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,298.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5239689350128174,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5517645478248596,298.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.4075314104557037,298.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5517645478248596,297.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,2.61733341217041,286.3922424316406,284.95001220703125,304.4824523925781,294.0054626464844,300.1594543457031,298.8983764648437,286.3922424316406,1.0,1.0,1.0,0.050000000745058,0.3338435888290405,1.0,-5.594160079956055,0.0279451161623001,5.5662150382995605,-1.2335745096206665,1.0,1.0,0.0,285.3244323730469,410.0,92074.9921875,0.0,13303.501953125,1.0,278.1499938964844,283.6565246582031,297.09686279296875,303.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13824.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,298.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5239689350128174,299.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5517645478248596,298.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.4075314104557037,298.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,0.5517645478248596,297.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9990000128746032,1.0,2.61733341217041,286.3922424316406,284.95001220703125,304.4824523925781,294.0054626464844,300.1594543457031,298.8983764648437,286.3922424316406,1.0,1.0,1.0,0.050000000745058,0.3338435888290405,1.0,-5.594160079956055,0.0279451161623001,5.5662150382995605,-1.2335745096206665,1.0,1.0,0.0,285.3244323730469,410.0,92074.9921875,0.0,13303.501953125,1.0,278.1499938964844,283.6565246582031,297.09686279296875,303.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13824.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,298.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,1.0,0.5237846374511719,299.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,1.0,0.5515704154968262,298.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,1.0,0.4073880314826965,298.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,1.0,0.5515704154968262,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.9990000128746032,1.0,2.61641263961792,286.3920288085937,284.95001220703125,304.492919921875,294.0129089355469,300.16131591796875,298.8978271484375,286.3920288085937,1.0,1.0,1.0,0.050000000745058,0.331515908241272,1.0,-5.592106819152832,0.0284602828323841,5.563646793365479,-1.2324520349502563,1.0,1.0,0.0,285.1312255859375,410.0,92071.578125,0.0,13299.6640625,1.0,278.1499938964844,283.65631103515625,297.1019897460937,303.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,1.0,0.5235896706581116,299.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,1.0,0.5513651371002197,298.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,1.0,0.4072363972663879,298.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,1.0,0.5513651371002197,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.9990000128746032,1.0,2.61543869972229,286.3917236328125,284.95001220703125,304.5033874511719,294.0203857421875,300.1632080078125,298.8973083496094,286.3917236328125,1.0,1.0,1.0,0.050000000745058,0.3291555047035217,1.0,-5.589999675750732,0.0289931148290634,5.561006546020508,-1.23134183883667,1.0,1.0,0.0,284.9267883300781,410.0,92067.390625,0.0,13295.6015625,1.0,278.1499938964844,283.65606689453125,297.107177734375,303.0375061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,298.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5231822729110718,299.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5509361028671265,298.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.4069195389747619,298.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5509361028671265,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,2.613403797149658,286.3910827636719,284.95001220703125,304.5244445800781,294.0355834960937,300.16705322265625,298.8963623046875,286.3910827636719,1.0,1.0,1.0,0.050000000745058,0.3244346976280212,1.0,-5.585666179656982,0.0300928894430398,5.555573463439941,-1.2291135787963867,1.0,1.0,0.0,284.4991149902344,410.0,92058.2109375,0.0,13287.103515625,1.0,278.1499938964844,283.655517578125,297.1177673339844,303.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,298.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5231822729110718,299.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5509361028671265,298.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.4069195389747619,298.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,0.5509361028671265,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.9990000128746032,1.0,2.613403797149658,286.3910827636719,284.95001220703125,304.5244445800781,294.0355834960937,300.16705322265625,298.8963623046875,286.3910827636719,1.0,1.0,1.0,0.050000000745058,0.3244346976280212,1.0,-5.585666179656982,0.0300928894430398,5.555573463439941,-1.2291135787963867,1.0,1.0,0.0,284.4991149902344,410.0,92058.2109375,0.0,13287.103515625,1.0,278.1499938964844,283.655517578125,297.1177673339844,303.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5227552056312561,299.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5504863858222961,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.4065873622894287,298.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5504863858222961,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,2.6112704277038574,286.390380859375,284.95001220703125,304.5455322265625,294.0510559082031,300.1709899902344,298.8955383300781,286.3903503417969,1.0,1.0,1.0,0.050000000745058,0.3197138607501983,1.0,-5.58115816116333,0.0312383100390434,5.549920082092285,-1.226829171180725,1.0,1.0,0.0,284.0502014160156,410.0,92048.0625,0.0,13278.1787109375,1.0,278.1499938964844,283.6549072265625,297.1285705566406,303.0580444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13832.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5227552056312561,299.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5504863858222961,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.4065873622894287,298.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,0.5504863858222961,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.9990000128746032,1.0,2.6112704277038574,286.390380859375,284.95001220703125,304.5455322265625,294.0510559082031,300.1709899902344,298.8955383300781,286.3903503417969,1.0,1.0,1.0,0.050000000745058,0.3197138607501983,1.0,-5.58115816116333,0.0312383100390434,5.549920082092285,-1.226829171180725,1.0,1.0,0.0,284.0502014160156,410.0,92048.0625,0.0,13278.1787109375,1.0,278.1499938964844,283.6549072265625,297.1285705566406,303.0580444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13832.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5223231911659241,299.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5500314831733704,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.4062513709068298,298.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5500314831733704,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,2.609112501144409,286.3896484375,284.95001220703125,304.5666809082031,294.0668029785156,300.17498779296875,298.8947448730469,286.3896179199219,1.0,1.0,1.0,0.050000000745058,0.3150239884853363,1.0,-5.5764479637146,0.0324226729571819,5.544025421142578,-1.2243386507034302,1.0,1.0,0.0,283.596923828125,410.0,92037.8671875,0.0,13269.13671875,1.0,278.1499938964844,283.654296875,297.1394348144531,303.0684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5223231911659241,299.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5500314831733704,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.4062513709068298,298.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,0.5500314831733704,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9990000128746032,1.0,2.609112501144409,286.3896484375,284.95001220703125,304.5666809082031,294.0668029785156,300.17498779296875,298.8947448730469,286.3896179199219,1.0,1.0,1.0,0.050000000745058,0.3150239884853363,1.0,-5.5764479637146,0.0324226729571819,5.544025421142578,-1.2243386507034302,1.0,1.0,0.0,283.596923828125,410.0,92037.8671875,0.0,13269.13671875,1.0,278.1499938964844,283.654296875,297.1394348144531,303.0684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,298.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5218623876571655,299.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5495462417602539,298.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.4058929681777954,298.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5495462417602539,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,2.6068108081817627,286.3887634277344,284.95001220703125,304.5878295898437,294.0827941894531,300.1790771484375,298.89410400390625,286.3887634277344,1.0,1.0,1.0,0.050000000745058,0.3103341162204742,1.0,-5.571585655212402,0.0336555391550064,5.537930011749268,-1.221893310546875,1.0,1.0,0.0,283.1119384765625,410.0,92025.9296875,0.0,13259.4755859375,1.0,278.1499938964844,283.6535949707031,297.1506042480469,303.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,298.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5218623876571655,299.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5495462417602539,298.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.4058929681777954,298.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,0.5495462417602539,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,1.0,2.6068108081817627,286.3887634277344,284.95001220703125,304.5878295898437,294.0827941894531,300.1790771484375,298.89410400390625,286.3887634277344,1.0,1.0,1.0,0.050000000745058,0.3103341162204742,1.0,-5.571585655212402,0.0336555391550064,5.537930011749268,-1.221893310546875,1.0,1.0,0.0,283.1119384765625,410.0,92025.9296875,0.0,13259.4755859375,1.0,278.1499938964844,283.6535949707031,297.1506042480469,303.0790405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,298.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9990000128746032,1.0,0.5216325521469116,299.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9990000128746032,1.0,0.549304187297821,298.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9990000128746032,1.0,0.4057141840457916,298.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9990000128746032,1.0,0.549304187297821,297.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.9990000128746032,1.0,2.6056625843048096,286.38836669921875,284.95001220703125,304.5984191894531,294.0909118652344,300.18115234375,298.8937683105469,286.3883361816406,1.0,1.0,1.0,0.050000000745058,0.3079891800880432,1.0,-5.569047451019287,0.0342901907861232,5.534757137298584,-1.2205374240875244,1.0,1.0,0.0,282.87060546875,410.0,92020.140625,0.0,13254.6494140625,1.0,278.1499938964844,283.6532592773437,297.1561584472656,303.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13838.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,298.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.9990000128746032,1.0,0.5213944911956787,299.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.9990000128746032,1.0,0.5490534901618958,298.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.9990000128746032,1.0,0.4055290520191192,298.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.9990000128746032,1.0,0.5490534901618958,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.9990000128746032,1.0,2.604473352432251,286.38787841796875,284.95001220703125,304.6089782714844,294.0990600585937,300.1831970214844,298.8934631347656,286.38787841796875,1.0,1.0,1.0,0.050000000745058,0.3056453168392181,1.0,-5.56647253036499,0.0349374264478683,5.5315351486206055,-1.2192014455795288,1.0,1.0,0.0,282.62030029296875,410.0,92013.7265625,0.0,13249.6474609375,1.0,278.1499938964844,283.6528625488281,297.16180419921875,303.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,298.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5208969116210938,299.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5485295057296753,298.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.4051420390605926,298.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5485295057296753,297.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,2.601987838745117,286.3868408203125,284.95001220703125,304.63006591796875,294.11553955078125,300.1874084472656,298.8929748535156,286.3868408203125,1.0,1.0,1.0,0.050000000745058,0.3009576201438904,1.0,-5.561191082000732,0.036271184682846,5.5249199867248535,-1.216547966003418,1.0,1.0,0.0,282.0956115722656,410.0,91999.6484375,0.0,13239.1767578125,1.0,278.1499938964844,283.65203857421875,297.1732482910156,303.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13842.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,298.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5208969116210938,299.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5485295057296753,298.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.4051420390605926,298.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,0.5485295057296753,297.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.9990000128746032,1.0,2.601987838745117,286.3868408203125,284.95001220703125,304.63006591796875,294.11553955078125,300.1874084472656,298.8929748535156,286.3868408203125,1.0,1.0,1.0,0.050000000745058,0.3009576201438904,1.0,-5.561191082000732,0.036271184682846,5.5249199867248535,-1.216547966003418,1.0,1.0,0.0,282.0956115722656,410.0,91999.6484375,0.0,13239.1767578125,1.0,278.1499938964844,283.65203857421875,297.1732482910156,303.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13842.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.5203796029090881,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.547984778881073,298.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.4047396779060364,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.547984778881073,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,2.5994038581848145,286.3856811523437,284.95001220703125,304.65106201171875,294.1322631835937,300.1915588378906,298.8924255371094,286.3856506347656,1.0,1.0,1.0,0.050000000745058,0.2962698936462402,1.0,-5.555688381195068,0.0376583524048328,5.518030166625977,-1.2137914896011353,1.0,1.0,0.0,281.5492858886719,410.0,91983.96875,0.0,13228.26953125,1.0,278.1499938964844,283.6510925292969,297.1848449707031,303.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.5203796029090881,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.547984778881073,298.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.4047396779060364,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,0.547984778881073,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,1.0,2.5994038581848145,286.3856811523437,284.95001220703125,304.65106201171875,294.1322631835937,300.1915588378906,298.8924255371094,286.3856506347656,1.0,1.0,1.0,0.050000000745058,0.2962698936462402,1.0,-5.555688381195068,0.0376583524048328,5.518030166625977,-1.2137914896011353,1.0,1.0,0.0,281.5492858886719,410.0,91983.96875,0.0,13228.26953125,1.0,278.1499938964844,283.6510925292969,297.1848449707031,303.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,298.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,1.0,0.5200472474098206,299.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,1.0,0.5476347804069519,298.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,1.0,0.4044812023639679,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,1.0,0.5476347804069519,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,1.0,2.5977437496185303,286.3849182128906,284.95001220703125,304.6644287109375,294.1430969238281,300.1941833496094,298.8920288085937,286.3848876953125,1.0,1.0,1.0,0.050000000745058,0.2932922840118408,1.0,-5.552043914794922,0.0385679639875888,5.5134758949279785,-1.2118875980377195,1.0,1.0,0.0,281.1991271972656,410.0,91973.9453125,0.0,13221.2509765625,1.0,278.1499938964844,283.6505126953125,297.1922912597656,303.1181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13845.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,298.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9990000128746032,1.0,0.5198531150817871,299.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9990000128746032,1.0,0.5474303364753723,298.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9990000128746032,1.0,0.4043301939964294,298.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9990000128746032,1.0,0.5474303364753723,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.9990000128746032,1.0,2.596773862838745,286.38446044921875,284.95001220703125,304.67193603515625,294.14923095703125,300.1956481933594,298.891845703125,286.3844299316406,1.0,1.0,1.0,0.050000000745058,0.2916173636913299,1.0,-5.5499677658081055,0.0390896201133728,5.510878086090088,-1.2108464241027832,1.0,1.0,0.0,280.9938659667969,410.0,91967.703125,0.0,13217.1474609375,1.0,278.1499938964844,283.650146484375,297.196533203125,303.12213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5192999243736267,299.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5468478798866272,298.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.4038999676704407,298.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5468478798866272,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,2.594010829925537,286.383056640625,284.95001220703125,304.69268798828125,294.1664123535156,300.19976806640625,298.89129638671875,286.3830261230469,1.0,1.0,1.0,0.050000000745058,0.2869648337364197,1.0,-5.544039249420166,0.0405771136283874,5.503462314605713,-1.207876443862915,1.0,1.0,0.0,280.40838623046875,410.0,91949.4453125,0.0,13205.4384765625,1.0,278.1499938964844,283.6490478515625,297.2083740234375,303.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5192999243736267,299.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5468478798866272,298.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.4038999676704407,298.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,0.5468478798866272,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.9990000128746032,1.0,2.594010829925537,286.383056640625,284.95001220703125,304.69268798828125,294.1664123535156,300.19976806640625,298.89129638671875,286.3830261230469,1.0,1.0,1.0,0.050000000745058,0.2869648337364197,1.0,-5.544039249420166,0.0405771136283874,5.503462314605713,-1.207876443862915,1.0,1.0,0.0,280.40838623046875,410.0,91949.4453125,0.0,13205.4384765625,1.0,278.1499938964844,283.6490478515625,297.2083740234375,303.1330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,298.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9990000128746032,1.0,0.519015371799469,299.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9990000128746032,1.0,0.5465481877326965,298.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9990000128746032,1.0,0.4036786258220672,298.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9990000128746032,1.0,0.5465481877326965,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9990000128746032,1.0,2.5925891399383545,286.38232421875,284.95001220703125,304.7030029296875,294.1750793457031,300.20184326171875,298.8910217285156,286.3822937011719,1.0,1.0,1.0,0.050000000745058,0.2846385538578033,1.0,-5.540984153747559,0.04134251922369,5.4996418952941895,-1.206350326538086,1.0,1.0,0.0,280.1067810058594,410.0,91939.7734375,0.0,13199.4052734375,1.0,278.1499938964844,283.6484680175781,297.21435546875,303.13848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,298.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9990000128746032,1.0,0.518729031085968,299.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9990000128746032,1.0,0.5462466478347778,298.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9990000128746032,1.0,0.403455913066864,298.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9990000128746032,1.0,0.5462466478347778,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9990000128746032,1.0,2.591158866882324,286.3815612792969,284.95001220703125,304.7132873535156,294.1838073730469,300.20391845703125,298.89080810546875,286.3815612792969,1.0,1.0,1.0,0.050000000745058,0.2823497951030731,1.0,-5.537918567657471,0.0421107485890388,5.495807647705078,-1.2048293352127075,1.0,1.0,0.0,279.8030090332031,410.0,91930.0859375,0.0,13193.328125,1.0,278.1499938964844,283.6478881835937,297.2203674316406,303.1440124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13849.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,298.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5181408524513245,299.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5456272959709167,298.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.4029984474182129,298.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5456272959709167,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,2.5882210731506348,286.3800048828125,284.95001220703125,304.733642578125,294.201416015625,300.2080993652344,298.89044189453125,286.3799743652344,1.0,1.0,1.0,0.050000000745058,0.277772307395935,1.0,-5.53160572052002,0.0436895638704299,5.487916469573975,-1.2016981840133667,1.0,1.0,0.0,279.17877197265625,410.0,91909.6953125,0.0,13180.8251953125,1.0,278.1499938964844,283.64666748046875,297.23248291015625,303.1550598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,298.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5181408524513245,299.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5456272959709167,298.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.4029984474182129,298.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,0.5456272959709167,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,1.0,2.5882210731506348,286.3800048828125,284.95001220703125,304.733642578125,294.201416015625,300.2080993652344,298.89044189453125,286.3799743652344,1.0,1.0,1.0,0.050000000745058,0.277772307395935,1.0,-5.53160572052002,0.0436895638704299,5.487916469573975,-1.2016981840133667,1.0,1.0,0.0,279.17877197265625,410.0,91909.6953125,0.0,13180.8251953125,1.0,278.1499938964844,283.64666748046875,297.23248291015625,303.1550598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,298.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5175269246101379,299.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5449807643890381,298.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.4025209546089172,298.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5449807643890381,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,2.585154294967652,286.3782958984375,284.95001220703125,304.7538146972656,294.21923828125,300.2123413085937,298.8901672363281,286.3782653808594,1.0,1.0,1.0,0.050000000745058,0.2731947898864746,1.0,-5.5250563621521,0.0453283675014972,5.479728221893311,-1.19850492477417,1.0,1.0,0.0,278.5254211425781,410.0,91887.5078125,0.0,13167.7470703125,1.0,278.1499938964844,283.6453552246094,297.2447814941406,303.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13851.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,298.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5175269246101379,299.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5449807643890381,298.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.4025209546089172,298.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,0.5449807643890381,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9990000128746032,1.0,2.585154294967652,286.3782958984375,284.95001220703125,304.7538146972656,294.21923828125,300.2123413085937,298.8901672363281,286.3782653808594,1.0,1.0,1.0,0.050000000745058,0.2731947898864746,1.0,-5.5250563621521,0.0453283675014972,5.479728221893311,-1.19850492477417,1.0,1.0,0.0,278.5254211425781,410.0,91887.5078125,0.0,13167.7470703125,1.0,278.1499938964844,283.6453552246094,297.2447814941406,303.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13851.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.51689213514328,299.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.5443123579025269,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.4020272493362427,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.5443123579025269,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,2.5819833278656006,286.37646484375,284.95001220703125,304.773681640625,294.2372436523437,300.21661376953125,298.8900146484375,286.3764343261719,1.0,1.0,1.0,0.050000000745058,0.268663227558136,1.0,-5.518330097198486,0.0470123179256916,5.471317768096924,-1.1952862739562988,1.0,1.0,0.0,277.84814453125,410.0,91863.9609375,0.0,13154.1943359375,1.0,278.1499938964844,283.6439514160156,297.2571716308594,303.1772766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.51689213514328,299.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.5443123579025269,298.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.4020272493362427,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,0.5443123579025269,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.9990000128746032,1.0,2.5819833278656006,286.37646484375,284.95001220703125,304.773681640625,294.2372436523437,300.21661376953125,298.8900146484375,286.3764343261719,1.0,1.0,1.0,0.050000000745058,0.268663227558136,1.0,-5.518330097198486,0.0470123179256916,5.471317768096924,-1.1952862739562988,1.0,1.0,0.0,277.84814453125,410.0,91863.9609375,0.0,13154.1943359375,1.0,278.1499938964844,283.6439514160156,297.2571716308594,303.1772766113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938380,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5162451863288879,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5436310768127441,298.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.4015240371227264,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5436310768127441,297.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,2.578751802444458,286.3746032714844,284.95001220703125,304.79327392578125,294.25543212890625,300.2209167480469,298.8899230957031,286.37457275390625,1.0,1.0,1.0,0.050000000745058,0.2641316652297973,1.0,-5.511294841766357,0.0487571582198143,5.462537288665772,-1.1917892694473269,1.0,1.0,0.0,277.1595458984375,410.0,91839.7109375,0.0,13140.349609375,1.0,278.1499938964844,283.6425170898437,297.2696228027344,303.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13853.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5162451863288879,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5436310768127441,298.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.4015240371227264,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,0.5436310768127441,297.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.9990000128746032,1.0,2.578751802444458,286.3746032714844,284.95001220703125,304.79327392578125,294.25543212890625,300.2209167480469,298.8899230957031,286.37457275390625,1.0,1.0,1.0,0.050000000745058,0.2641316652297973,1.0,-5.511294841766357,0.0487571582198143,5.462537288665772,-1.1917892694473269,1.0,1.0,0.0,277.1595458984375,410.0,91839.7109375,0.0,13140.349609375,1.0,278.1499938964844,283.6425170898437,297.2696228027344,303.1884155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13853.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
