time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,298.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9990000128746032,1.0,0.5159081816673279,299.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9990000128746032,1.0,0.5432761311531067,298.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9990000128746032,1.0,0.4012618958950043,298.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9990000128746032,1.0,0.5432761311531067,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.9990000128746032,1.0,2.5770680904388428,286.3735656738281,284.95001220703125,304.8029479980469,294.2645874023437,300.2230529785156,298.8899230957031,286.37353515625,1.0,1.0,1.0,0.050000000745058,0.261865884065628,1.0,-5.507694244384766,0.0496538281440734,5.458040714263916,-1.1900641918182373,1.0,1.0,0.0,276.79931640625,410.0,91826.4609375,0.0,13133.125,1.0,278.1499938964844,283.6417236328125,297.2759094238281,303.1939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13853.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,298.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9990000128746032,1.0,0.5155707597732544,299.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9990000128746032,1.0,0.5429208874702454,298.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9990000128746032,1.0,0.4009994864463806,298.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9990000128746032,1.0,0.5429208874702454,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9990000128746032,1.0,2.575382709503174,286.3725280761719,284.95001220703125,304.81256103515625,294.2738037109375,300.2252197265625,298.8899230957031,286.3724975585937,1.0,1.0,1.0,0.050000000745058,0.2596296668052673,1.0,-5.504063606262207,0.0505553111433982,5.453508377075195,-1.1883084774017334,1.0,1.0,0.0,276.43878173828125,410.0,91813.328125,0.0,13125.884765625,1.0,278.1499938964844,283.64093017578125,297.2822265625,303.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13853.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.514874279499054,299.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.5421873927116394,298.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.4004577696323395,298.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.5421873927116394,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,2.571903705596924,286.370361328125,284.95001220703125,304.8314514160156,294.2923583984375,300.2295227050781,298.8900451660156,286.3703308105469,1.0,1.0,1.0,0.050000000745058,0.2551572322845459,1.0,-5.496614933013916,0.0524055883288383,5.444209575653076,-1.1847593784332275,1.0,1.0,0.0,275.69354248046875,410.0,91785.390625,0.0,13110.91015625,1.0,278.1499938964844,283.6392822265625,297.2949523925781,303.2107238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13854.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.514874279499054,299.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.5421873927116394,298.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.4004577696323395,298.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,0.5421873927116394,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,1.0,2.571903705596924,286.370361328125,284.95001220703125,304.8314514160156,294.2923583984375,300.2295227050781,298.8900451660156,286.3703308105469,1.0,1.0,1.0,0.050000000745058,0.2551572322845459,1.0,-5.496614933013916,0.0524055883288383,5.444209575653076,-1.1847593784332275,1.0,1.0,0.0,275.69354248046875,410.0,91785.390625,0.0,13110.91015625,1.0,278.1499938964844,283.6392822265625,297.2949523925781,303.2107238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13854.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,298.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5141486525535583,299.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5414232611656189,298.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.3998933732509613,298.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5414232611656189,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,2.5682790279388428,286.36798095703125,284.95001220703125,304.8500061035156,294.3110656738281,300.2338562011719,298.8902587890625,286.3679504394531,1.0,1.0,1.0,0.050000000745058,0.2506848275661468,1.0,-5.488898754119873,0.0543220825493335,5.434576511383057,-1.181143045425415,1.0,1.0,0.0,274.91571044921875,410.0,91755.2421875,0.0,13095.271484375,1.0,278.1499938964844,283.6374816894531,297.3101806640625,303.22393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995776414871216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4296.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,298.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5141486525535583,299.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5414232611656189,298.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.3998933732509613,298.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,0.5414232611656189,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.9990000128746032,1.0,2.5682790279388428,286.36798095703125,284.95001220703125,304.8500061035156,294.3110656738281,300.2338562011719,298.8902587890625,286.3679504394531,1.0,1.0,1.0,0.050000000745058,0.2506848275661468,1.0,-5.488898754119873,0.0543220825493335,5.434576511383057,-1.181143045425415,1.0,1.0,0.0,274.91571044921875,410.0,91755.2421875,0.0,13095.271484375,1.0,278.1499938964844,283.6374816894531,297.3101806640625,303.22393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995776414871216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4296.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,298.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9990000128746032,1.0,0.51361483335495,299.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9990000128746032,1.0,0.5408611297607422,298.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9990000128746032,1.0,0.3994781970977783,298.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9990000128746032,1.0,0.5408611297607422,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.9990000128746032,1.0,2.565612316131592,286.3662414550781,284.95001220703125,304.86309814453125,294.3247375488281,300.23699951171875,298.8904724121094,286.3661804199219,1.0,1.0,1.0,0.050000000745058,0.2474552541971206,1.0,-5.483119010925293,0.0557472705841064,5.427371978759766,-1.1783607006072998,1.0,1.0,0.0,274.3446044921875,410.0,91732.7890625,0.0,13083.7421875,1.0,278.1499938964844,283.6361389160156,297.32232666015625,303.23443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990609288215636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,298.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,1.0,0.5134031772613525,299.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,1.0,0.540638267993927,298.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,1.0,0.3993135690689087,298.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,1.0,0.540638267993927,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,1.0,2.5645551681518555,286.3655090332031,284.95001220703125,304.8681335449219,294.3301086425781,300.2382202148437,298.8905334472656,286.365478515625,1.0,1.0,1.0,0.050000000745058,0.2461993247270584,1.0,-5.480830192565918,0.0563112720847129,5.424519062042236,-1.1772630214691162,1.0,1.0,0.0,274.1181640625,410.0,91723.7578125,0.0,13079.166015625,1.0,278.1499938964844,283.6355895996094,297.3272399902344,303.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988473653793336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4290.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.5126212239265442,299.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.539814829826355,298.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.398705393075943,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.539814829826355,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,2.5606491565704346,286.3628234863281,284.95001220703125,304.8858642578125,294.349609375,300.2425537109375,298.8909606933594,286.36279296875,1.0,1.0,1.0,0.050000000745058,0.2417138218879699,1.0,-5.472492218017578,0.0583712980151176,5.414121150970459,-1.1733746528625488,1.0,1.0,0.0,273.280029296875,410.0,91689.7109375,0.0,13062.2294921875,1.0,278.1499938964844,283.6335754394531,297.3460388183594,303.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980270266532898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,298.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.5126212239265442,299.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.539814829826355,298.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.398705393075943,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,0.539814829826355,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.9990000128746032,1.0,2.5606491565704346,286.3628234863281,284.95001220703125,304.8858642578125,294.349609375,300.2425537109375,298.8909606933594,286.36279296875,1.0,1.0,1.0,0.050000000745058,0.2417138218879699,1.0,-5.472492218017578,0.0583712980151176,5.414121150970459,-1.1733746528625488,1.0,1.0,0.0,273.280029296875,410.0,91689.7109375,0.0,13062.2294921875,1.0,278.1499938964844,283.6335754394531,297.3460388183594,303.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980270266532898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4283.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,298.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,1.0,0.5122238397598267,299.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,1.0,0.5393964052200317,298.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,1.0,0.3983963429927826,298.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,1.0,0.5393964052200317,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.9990000128746032,1.0,2.558664321899414,286.3614501953125,284.95001220703125,304.8945007324219,294.3594970703125,300.24468994140625,298.89117431640625,286.36138916015625,1.0,1.0,1.0,0.050000000745058,0.2394710779190063,1.0,-5.468188285827637,0.0594276934862136,5.408761024475098,-1.171314358711243,1.0,1.0,0.0,272.8553771972656,410.0,91672.3046875,0.0,13053.6064453125,1.0,278.1499938964844,283.6325378417969,297.3555603027344,303.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997600793838501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.73828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,298.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,1.0,0.511816143989563,299.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,1.0,0.5389670729637146,298.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,1.0,0.3980792462825775,298.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,1.0,0.5389670729637146,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,1.0,2.5566277503967285,286.3600158691406,284.95001220703125,304.9030456542969,294.36944580078125,300.246826171875,298.8914489746094,286.3599548339844,1.0,1.0,1.0,0.050000000745058,0.2372482568025589,1.0,-5.463868141174316,0.0604937300086021,5.403374671936035,-1.1693297624588013,1.0,1.0,0.0,272.4184875488281,410.0,91654.0703125,0.0,13044.7470703125,1.0,278.1499938964844,283.6314392089844,297.36541748046875,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971665740013124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13859.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4276.06298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5109822750091553,299.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5380889773368835,298.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.3974306583404541,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5380889773368835,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,2.552462339401245,286.35699462890625,284.95001220703125,304.91961669921875,294.3895874023437,300.2510681152344,298.89208984375,286.35693359375,1.0,1.0,1.0,0.050000000745058,0.2328026443719864,1.0,-5.454978942871094,0.0626788511872291,5.392300128936768,-1.1652092933654783,1.0,1.0,0.0,271.5263977050781,410.0,91616.2109375,0.0,13026.5908203125,1.0,278.1499938964844,283.6291809082031,297.3853454589844,303.2903747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962798953056335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13861.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5109822750091553,299.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5380889773368835,298.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.3974306583404541,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,0.5380889773368835,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,1.0,2.552462339401245,286.35699462890625,284.95001220703125,304.91961669921875,294.3895874023437,300.2510681152344,298.89208984375,286.35693359375,1.0,1.0,1.0,0.050000000745058,0.2328026443719864,1.0,-5.454978942871094,0.0626788511872291,5.392300128936768,-1.1652092933654783,1.0,1.0,0.0,271.5263977050781,410.0,91616.2109375,0.0,13026.5908203125,1.0,278.1499938964844,283.6291809082031,297.3853454589844,303.2903747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962798953056335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13861.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.5101266503334045,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.537187933921814,298.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.3967651724815368,298.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.537187933921814,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,2.5481882095336914,286.3538513183594,284.95001220703125,304.9354858398437,294.409912109375,300.2552490234375,298.89276123046875,286.3537902832031,1.0,1.0,1.0,0.050000000745058,0.2283570170402526,1.0,-5.445728302001953,0.0649369582533836,5.380791187286377,-1.1608211994171145,1.0,1.0,0.0,270.61395263671875,410.0,91576.6875,0.0,13007.9111328125,1.0,278.1499938964844,283.6268310546875,297.4054870605469,303.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953758120536804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.5101266503334045,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.537187933921814,298.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.3967651724815368,298.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,0.537187933921814,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.9990000128746032,1.0,2.5481882095336914,286.3538513183594,284.95001220703125,304.9354858398437,294.409912109375,300.2552490234375,298.89276123046875,286.3537902832031,1.0,1.0,1.0,0.050000000745058,0.2283570170402526,1.0,-5.445728302001953,0.0649369582533836,5.380791187286377,-1.1608211994171145,1.0,1.0,0.0,270.61395263671875,410.0,91576.6875,0.0,13007.9111328125,1.0,278.1499938964844,283.6268310546875,297.4054870605469,303.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953758120536804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4260.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,298.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5092256665229797,299.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5362391471862793,299.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.3960644006729126,298.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5362391471862793,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,2.543687582015991,286.350341796875,284.95001220703125,304.9505615234375,294.4303283691406,300.2593078613281,298.8935546875,286.35028076171875,1.0,1.0,1.0,0.050000000745058,0.2238699048757553,1.0,-5.436074733734131,0.0672925785183906,5.368782043457031,-1.1563199758529663,1.0,1.0,0.0,269.65386962890625,410.0,91532.796875,0.0,12988.1865234375,1.0,278.1499938964844,283.6242370605469,297.4258117675781,303.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944615364074708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,298.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5092256665229797,299.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5362391471862793,299.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.3960644006729126,298.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,0.5362391471862793,297.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.9990000128746032,1.0,2.543687582015991,286.350341796875,284.95001220703125,304.9505615234375,294.4303283691406,300.2593078613281,298.8935546875,286.35028076171875,1.0,1.0,1.0,0.050000000745058,0.2238699048757553,1.0,-5.436074733734131,0.0672925785183906,5.368782043457031,-1.1563199758529663,1.0,1.0,0.0,269.65386962890625,410.0,91532.796875,0.0,12988.1865234375,1.0,278.1499938964844,283.6242370605469,297.4258117675781,303.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944615364074708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5082910060882568,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5352548956871033,299.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.3953374326229095,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5352548956871033,297.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,2.5390186309814453,286.3465576171875,284.95001220703125,304.9647827148437,294.4508056640625,300.2632751464844,298.8944702148437,286.34649658203125,1.0,1.0,1.0,0.050000000745058,0.2193827778100967,1.0,-5.426066875457764,0.0697276294231414,5.356339454650879,-1.151669979095459,1.0,1.0,0.0,268.6593017578125,410.0,91485.6171875,0.0,12967.6669921875,1.0,278.1499938964844,283.6214294433594,297.4462280273437,303.3440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935399889945984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5082910060882568,299.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5352548956871033,299.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.3953374326229095,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,0.5352548956871033,297.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.9990000128746032,1.0,2.5390186309814453,286.3465576171875,284.95001220703125,304.9647827148437,294.4508056640625,300.2632751464844,298.8944702148437,286.34649658203125,1.0,1.0,1.0,0.050000000745058,0.2193827778100967,1.0,-5.426066875457764,0.0697276294231414,5.356339454650879,-1.151669979095459,1.0,1.0,0.0,268.6593017578125,410.0,91485.6171875,0.0,12967.6669921875,1.0,278.1499938964844,283.6214294433594,297.4462280273437,303.3440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935399889945984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,298.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.9990000128746032,1.0,0.5078127980232239,299.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.9990000128746032,1.0,0.534751296043396,299.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.9990000128746032,1.0,0.3949654996395111,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.9990000128746032,1.0,0.534751296043396,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.9990000128746032,1.0,2.536630153656006,286.3445739746094,284.95001220703125,304.9715270996094,294.4610290527344,300.26519775390625,298.8949279785156,286.3445129394531,1.0,1.0,1.0,0.050000000745058,0.2171392142772674,1.0,-5.420920372009277,0.0709749981760978,5.349945068359375,-1.1492595672607422,1.0,1.0,0.0,268.1514587402344,410.0,91460.9765625,0.0,12957.146484375,1.0,278.1499938964844,283.61993408203125,297.4564208984375,303.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930787086486816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.33056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.9990000128746032,1.0,0.5073460340499878,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.9990000128746032,1.0,0.5342598557472229,299.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.9990000128746032,1.0,0.3946024775505066,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.9990000128746032,1.0,0.5342598557472229,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426818847656,0.9990000128746032,1.0,2.534298658370972,286.3426513671875,284.95001220703125,304.97802734375,294.47119140625,300.26708984375,298.8954467773437,286.34259033203125,1.0,1.0,1.0,0.050000000745058,0.2150008082389831,1.0,-5.415921688079834,0.0721866488456726,5.343735218048096,-1.1469498872756958,1.0,1.0,0.0,267.6551513671875,410.0,91437.2734375,0.0,12946.86328125,1.0,278.1499938964844,283.6185302734375,297.46661376953125,303.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926180839538574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5063895583152771,299.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5332525372505188,299.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.3938585221767425,298.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5332525372505188,297.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,2.5295205116271973,286.3385314941406,284.95001220703125,304.9902648925781,294.4914855957031,300.2703552246094,298.89605712890625,286.33843994140625,1.0,1.0,1.0,0.050000000745058,0.2107239961624145,1.0,-5.405701637268066,0.0746591165661811,5.331042289733887,-1.1422395706176758,1.0,1.0,0.0,266.64044189453125,410.0,91386.0859375,0.0,12925.7451171875,1.0,278.1499938964844,283.615478515625,297.4868469238281,303.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991696298122406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5063895583152771,299.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5332525372505188,299.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.3938585221767425,298.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,0.5332525372505188,297.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.9990000128746032,1.0,2.5295205116271973,286.3385314941406,284.95001220703125,304.9902648925781,294.4914855957031,300.2703552246094,298.89605712890625,286.33843994140625,1.0,1.0,1.0,0.050000000745058,0.2107239961624145,1.0,-5.405701637268066,0.0746591165661811,5.331042289733887,-1.1422395706176758,1.0,1.0,0.0,266.64044189453125,410.0,91386.0859375,0.0,12925.7451171875,1.0,278.1499938964844,283.615478515625,297.4868469238281,303.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991696298122406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4229.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5054016709327698,299.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5322122573852539,299.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.393090158700943,298.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5322122573852539,297.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,2.524585962295532,286.33404541015625,284.95001220703125,305.0013122558594,294.5115051269531,300.2733154296875,298.8965759277344,286.3339538574219,1.0,1.0,1.0,0.050000000745058,0.2064471840858459,1.0,-5.395127773284912,0.0772070810198783,5.317920684814453,-1.1373544931411743,1.0,1.0,0.0,265.5951538085937,410.0,91330.8125,0.0,12903.873046875,1.0,278.1499938964844,283.6121826171875,297.50689697265625,303.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907787442207336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13860.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4221.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5054016709327698,299.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5322122573852539,299.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.393090158700943,298.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,0.5322122573852539,297.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9990000128746032,1.0,2.524585962295532,286.33404541015625,284.95001220703125,305.0013122558594,294.5115051269531,300.2733154296875,298.8965759277344,286.3339538574219,1.0,1.0,1.0,0.050000000745058,0.2064471840858459,1.0,-5.395127773284912,0.0772070810198783,5.317920684814453,-1.1373544931411743,1.0,1.0,0.0,265.5951538085937,410.0,91330.8125,0.0,12903.873046875,1.0,278.1499938964844,283.6121826171875,297.50689697265625,303.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907787442207336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13860.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4221.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,298.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9990000128746032,1.0,0.5045763850212097,299.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9990000128746032,1.0,0.5313432216644287,299.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9990000128746032,1.0,0.3924483060836792,298.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9990000128746032,1.0,0.5313432216644287,297.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.9990000128746032,1.0,2.520463466644287,286.3301086425781,284.95001220703125,305.0093078613281,294.52734375,300.2754821777344,298.8970031738281,286.3300170898437,1.0,1.0,1.0,0.050000000745058,0.2029783129692077,1.0,-5.386292457580566,0.0793291255831718,5.306963443756104,-1.1332749128341677,1.0,1.0,0.0,264.72381591796875,410.0,91282.4765625,0.0,12885.5537109375,1.0,278.1499938964844,283.6093139648437,297.522705078125,303.4092712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900469183921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4215.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,298.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.5043668746948242,299.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.5311225652694702,299.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.3922853171825409,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.5311225652694702,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,2.5194168090820312,286.3291015625,284.95001220703125,305.0111694335937,294.53125,300.2760314941406,298.8971252441406,286.3290100097656,1.0,1.0,1.0,0.050000000745058,0.2021110951900482,1.0,-5.384044170379639,0.079867884516716,5.304175853729248,-1.1322340965270996,1.0,1.0,0.0,264.5027770996094,410.0,91270.0078125,0.0,12880.8955078125,1.0,278.1499938964844,283.60858154296875,297.526611328125,303.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898651242256165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4213.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5032966732978821,299.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5299956202507019,299.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.3914529681205749,298.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5299956202507019,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,2.514070987701416,286.32379150390625,284.95001220703125,305.01971435546875,294.55059814453125,300.27850341796875,298.89776611328125,286.3236694335937,1.0,1.0,1.0,0.050000000745058,0.1977750062942505,1.0,-5.372577667236328,0.0826104581356048,5.2899675369262695,-1.1269476413726809,1.0,1.0,0.0,263.3751220703125,410.0,91204.71875,0.0,12857.0625,1.0,278.1499938964844,283.60467529296875,297.5459899902344,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889588356018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13854.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940240,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5032966732978821,299.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5299956202507019,299.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.3914529681205749,298.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,0.5299956202507019,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.9990000128746032,1.0,2.514070987701416,286.32379150390625,284.95001220703125,305.01971435546875,294.55059814453125,300.27850341796875,298.89776611328125,286.3236694335937,1.0,1.0,1.0,0.050000000745058,0.1977750062942505,1.0,-5.372577667236328,0.0826104581356048,5.2899675369262695,-1.1269476413726809,1.0,1.0,0.0,263.3751220703125,410.0,91204.71875,0.0,12857.0625,1.0,278.1499938964844,283.60467529296875,297.5459899902344,303.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889588356018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13854.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4206.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,298.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9990000128746032,1.0,0.5027498602867126,299.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9990000128746032,1.0,0.5294198393821716,299.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9990000128746032,1.0,0.3910276889801025,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9990000128746032,1.0,0.5294198393821716,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.9990000128746032,1.0,2.5113396644592285,286.3210144042969,284.95001220703125,305.0234680175781,294.5600891113281,300.2796936035156,298.89813232421875,286.3208923339844,1.0,1.0,1.0,0.050000000745058,0.1956069618463516,1.0,-5.366693019866943,0.0840121656656265,5.282680988311768,-1.12421452999115,1.0,1.0,0.0,262.8003845214844,410.0,91170.6484375,0.0,12844.857421875,1.0,278.1499938964844,283.6026611328125,297.5555419921875,303.4358215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885123372077942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4202.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.9990000128746032,1.0,0.5022025108337402,299.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.9990000128746032,1.0,0.5288434028625488,299.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.9990000128746032,1.0,0.3906019330024719,298.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.9990000128746032,1.0,0.5288434028625488,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.9990000128746032,1.0,2.508605480194092,286.3182067871094,284.95001220703125,305.02685546875,294.5694580078125,300.28082275390625,298.89849853515625,286.3180847167969,1.0,1.0,1.0,0.050000000745058,0.1934732347726822,1.0,-5.360799789428711,0.0854132622480392,5.275386333465576,-1.1214827299118042,1.0,1.0,0.0,262.22528076171875,410.0,91136.2265625,0.0,12832.6220703125,1.0,278.1499938964844,283.6005859375,297.5649719238281,303.4433288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880722165107728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4198.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5010685324668884,299.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5276492834091187,299.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.3897199630737304,298.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5276492834091187,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,2.502941131591797,286.31207275390625,284.95001220703125,305.03253173828125,294.5877685546875,300.2827453613281,298.8994445800781,286.3119506835937,1.0,1.0,1.0,0.050000000745058,0.1892057806253433,1.0,-5.348787307739258,0.0882748737931251,5.260512351989746,-1.1160976886749268,1.0,1.0,0.0,261.03240966796875,410.0,91061.0703125,0.0,12807.2177734375,1.0,278.1499938964844,283.5961303710937,297.5830993652344,303.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871731400489808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13845.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
