time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5010685324668884,299.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5276492834091187,299.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.3897199630737304,298.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,0.5276492834091187,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9990000128746032,1.0,2.502941131591797,286.31207275390625,284.95001220703125,305.03253173828125,294.5877685546875,300.2827453613281,298.8994445800781,286.3119506835937,1.0,1.0,1.0,0.050000000745058,0.1892057806253433,1.0,-5.348787307739258,0.0882748737931251,5.260512351989746,-1.1160976886749268,1.0,1.0,0.0,261.03240966796875,410.0,91061.0703125,0.0,12807.2177734375,1.0,278.1499938964844,283.5961303710937,297.5830993652344,303.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871731400489808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13845.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,298.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.499912679195404,299.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.5264320969581604,299.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.3888209760189056,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.5264320969581604,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,2.4971673488616943,286.3057556152344,284.95001220703125,305.03662109375,294.6054077148437,300.2845764160156,298.900390625,286.3056030273437,1.0,1.0,1.0,0.050000000745058,0.1849383264780044,1.0,-5.336324214935303,0.0912161543965339,5.245108127593994,-1.1103230714797974,1.0,1.0,0.0,259.8232727050781,410.0,90983.7578125,0.0,12781.244140625,1.0,278.1499938964844,283.5915222167969,297.6009521484375,303.4705505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863181710243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13838.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4183.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,298.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.499912679195404,299.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.5264320969581604,299.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.3888209760189056,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,0.5264320969581604,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9990000128746032,1.0,2.4971673488616943,286.3057556152344,284.95001220703125,305.03662109375,294.6054077148437,300.2845764160156,298.900390625,286.3056030273437,1.0,1.0,1.0,0.050000000745058,0.1849383264780044,1.0,-5.336324214935303,0.0912161543965339,5.245108127593994,-1.1103230714797974,1.0,1.0,0.0,259.8232727050781,410.0,90983.7578125,0.0,12781.244140625,1.0,278.1499938964844,283.5915222167969,297.6009521484375,303.4705505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863181710243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13838.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4183.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,298.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.4987207651138305,299.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.525177001953125,299.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.387893944978714,298.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.525177001953125,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,2.49121356010437,286.2989501953125,284.95001220703125,305.0390319824219,294.6223449707031,300.2860717773437,298.9014587402344,286.2987976074219,1.0,1.0,1.0,0.050000000745058,0.1806879043579101,1.0,-5.323524475097656,0.0942286401987075,5.22929573059082,-1.1044609546661377,1.0,1.0,0.0,258.5775146484375,410.0,90900.7578125,0.0,12754.3798828125,1.0,278.1499938964844,283.5865783691406,297.6180114746094,303.4828796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985481023788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,298.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.4987207651138305,299.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.525177001953125,299.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.387893944978714,298.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,0.525177001953125,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.9990000128746032,1.0,2.49121356010437,286.2989501953125,284.95001220703125,305.0390319824219,294.6223449707031,300.2860717773437,298.9014587402344,286.2987976074219,1.0,1.0,1.0,0.050000000745058,0.1806879043579101,1.0,-5.323524475097656,0.0942286401987075,5.22929573059082,-1.1044609546661377,1.0,1.0,0.0,258.5775146484375,410.0,90900.7578125,0.0,12754.3798828125,1.0,278.1499938964844,283.5865783691406,297.6180114746094,303.4828796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985481023788452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4176.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,298.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.4974852502346039,299.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.523875892162323,299.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.3869329690933227,298.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.523875892162323,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,2.485041856765747,286.29156494140625,284.95001220703125,305.03973388671875,294.638427734375,300.2872009277344,298.9026794433594,286.2914123535156,1.0,1.0,1.0,0.050000000745058,0.1764374822378158,1.0,-5.310341835021973,0.0973244160413742,5.213017463684082,-1.098520040512085,1.0,1.0,0.0,257.2871398925781,410.0,90810.640625,0.0,12726.447265625,1.0,278.1499938964844,283.5812072753906,297.6340637207031,303.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846503734588624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,298.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.4974852502346039,299.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.523875892162323,299.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.3869329690933227,298.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,0.523875892162323,297.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9990000128746032,1.0,2.485041856765747,286.29156494140625,284.95001220703125,305.03973388671875,294.638427734375,300.2872009277344,298.9026794433594,286.2914123535156,1.0,1.0,1.0,0.050000000745058,0.1764374822378158,1.0,-5.310341835021973,0.0973244160413742,5.213017463684082,-1.098520040512085,1.0,1.0,0.0,257.2871398925781,410.0,90810.640625,0.0,12726.447265625,1.0,278.1499938964844,283.5812072753906,297.6340637207031,303.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846503734588624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,298.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9990000128746032,1.0,0.4968587160110473,299.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9990000128746032,1.0,0.523216187953949,299.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9990000128746032,1.0,0.3864456713199615,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9990000128746032,1.0,0.523216187953949,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9990000128746032,1.0,2.481912136077881,286.2878112792969,284.95001220703125,305.03936767578125,294.6461486816406,300.2877502441406,298.9033203125,286.28765869140625,1.0,1.0,1.0,0.050000000745058,0.1743122786283493,1.0,-5.303572177886963,0.0989028066396713,5.20466947555542,-1.0953962802886963,1.0,1.0,0.0,256.6357421875,410.0,90764.7109375,0.0,12712.2509765625,1.0,278.1499938964844,283.5784606933594,297.6419677734375,303.4989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842559099197388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13817.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,298.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.9990000128746032,1.0,0.4962272644042969,299.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.9990000128746032,1.0,0.5225511789321899,299.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.9990000128746032,1.0,0.3859545290470123,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.9990000128746032,1.0,0.5225511789321899,297.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.9990000128746032,1.0,2.478757858276367,286.283935546875,284.95001220703125,305.03857421875,294.65362548828125,300.28814697265625,298.9039611816406,286.28375244140625,1.0,1.0,1.0,0.050000000745058,0.1722120940685272,1.0,-5.296782970428467,0.1004847437143325,5.196298599243164,-1.0922985076904297,1.0,1.0,0.0,255.9792633056641,410.0,90717.40625,0.0,12697.919921875,1.0,278.1499938964844,283.5756530761719,297.64959716796875,303.5038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983870565891266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4162.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,298.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.4949071705341339,299.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.5211610794067383,299.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.3849278092384338,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.5211610794067383,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,2.472163915634156,286.275390625,284.95001220703125,305.0354919433594,294.6678161621094,300.2885437011719,298.9053955078125,286.27520751953125,1.0,1.0,1.0,0.050000000745058,0.168011724948883,1.0,-5.282998561859131,0.1037118881940841,5.179286479949951,-1.0863388776779177,1.0,1.0,0.0,254.6068878173828,410.0,90613.3515625,0.0,12667.892578125,1.0,278.1499938964844,283.5694580078125,297.6636047363281,303.51171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830744862556458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13800.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,298.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.4949071705341339,299.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.5211610794067383,299.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.3849278092384338,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,0.5211610794067383,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,1.0,2.472163915634156,286.275390625,284.95001220703125,305.0354919433594,294.6678161621094,300.2885437011719,298.9053955078125,286.27520751953125,1.0,1.0,1.0,0.050000000745058,0.168011724948883,1.0,-5.282998561859131,0.1037118881940841,5.179286479949951,-1.0863388776779177,1.0,1.0,0.0,254.6068878173828,410.0,90613.3515625,0.0,12667.892578125,1.0,278.1499938964844,283.5694580078125,297.6636047363281,303.51171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830744862556458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13800.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4155.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,298.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.4935073256492615,299.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.5196869969367981,299.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.3838390111923218,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.5196869969367981,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,2.465171337127685,286.2662658691406,284.95001220703125,305.0304260253906,294.6809387207031,300.28875732421875,298.90692138671875,286.2660522460937,1.0,1.0,1.0,0.050000000745058,0.1638113707304,1.0,-5.267676830291748,0.1072331368923187,5.1604437828063965,-1.0791133642196655,1.0,1.0,0.0,253.1651153564453,410.0,90501.3984375,0.0,12635.9501953125,1.0,278.1499938964844,283.5628356933594,297.6771850585937,303.5188293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823539853096008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,298.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.4935073256492615,299.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.5196869969367981,299.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.3838390111923218,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,0.5196869969367981,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.9990000128746032,1.0,2.465171337127685,286.2662658691406,284.95001220703125,305.0304260253906,294.6809387207031,300.28875732421875,298.90692138671875,286.2660522460937,1.0,1.0,1.0,0.050000000745058,0.1638113707304,1.0,-5.267676830291748,0.1072331368923187,5.1604437828063965,-1.0791133642196655,1.0,1.0,0.0,253.1651153564453,410.0,90501.3984375,0.0,12635.9501953125,1.0,278.1499938964844,283.5628356933594,297.6771850585937,303.5188293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823539853096008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4149.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,298.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.9990000128746032,1.0,0.4918681383132934,299.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.9990000128746032,1.0,0.5179608464241028,299.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.9990000128746032,1.0,0.3825640976428985,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.9990000128746032,1.0,0.5179608464241028,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.9990000128746032,1.0,2.4569833278656006,286.25469970703125,284.95001220703125,305.02423095703125,294.6915283203125,300.2887268066406,298.90875244140625,286.2544250488281,1.0,1.0,1.0,0.050000000745058,0.1601858884096145,1.0,-5.250766277313232,0.1111600995063781,5.13960599899292,-1.071895718574524,1.0,1.0,0.0,251.4801025390625,410.0,90357.8828125,0.0,12598.41796875,1.0,278.1499938964844,283.5544128417969,297.6876220703125,303.521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981672465801239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13766.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,298.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.9990000128746032,1.0,0.4916282296180725,299.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.9990000128746032,1.0,0.5177081823348999,299.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.9990000128746032,1.0,0.3823775053024292,298.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.9990000128746032,1.0,0.5177081823348999,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.9990000128746032,1.0,2.455784797668457,286.25299072265625,284.95001220703125,305.02325439453125,294.6929016113281,300.2887268066406,298.9090270996094,286.252685546875,1.0,1.0,1.0,0.050000000745058,0.159691497683525,1.0,-5.248106002807617,0.1117641851305961,5.136341571807861,-1.0706216096878052,1.0,1.0,0.0,251.2343292236328,410.0,90336.71875,0.0,12592.9140625,1.0,278.1499938964844,283.5531616210937,297.6889953613281,303.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815800189971924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13763.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4142.4423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,298.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.4892786741256714,299.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.5152339935302734,299.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.3805500864982605,298.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.5152339935302734,297.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,2.4440481662750244,286.2357788085937,284.95001220703125,305.0138854980469,294.7035827636719,300.28887939453125,298.9119567871094,286.2353820800781,1.0,1.0,1.0,0.050000000745058,0.1555716395378112,1.0,-5.222925186157227,0.1175047978758812,5.1054205894470215,-1.0591647624969482,1.0,1.0,0.0,248.8356475830078,410.0,90122.96875,0.0,12538.8564453125,1.0,278.1499938964844,283.54058837890625,297.6994934082031,303.5196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807708859443665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,298.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.4892786741256714,299.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.5152339935302734,299.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.3805500864982605,298.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,0.5152339935302734,297.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,1.0,2.4440481662750244,286.2357788085937,284.95001220703125,305.0138854980469,294.7035827636719,300.28887939453125,298.9119567871094,286.2353820800781,1.0,1.0,1.0,0.050000000745058,0.1555716395378112,1.0,-5.222925186157227,0.1175047978758812,5.1054205894470215,-1.0591647624969482,1.0,1.0,0.0,248.8356475830078,410.0,90122.96875,0.0,12538.8564453125,1.0,278.1499938964844,283.54058837890625,297.6994934082031,303.5196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807708859443665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,298.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,1.0,0.4879219830036163,299.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,1.0,0.5138053297996521,299.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,1.0,0.3794948756694793,298.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,1.0,0.5138053297996521,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.9990000128746032,1.0,2.4372713565826416,286.2256774902344,284.95001220703125,305.00836181640625,294.7084350585937,300.2890319824219,298.91375732421875,286.2252197265625,1.0,1.0,1.0,0.050000000745058,0.1535117030143737,1.0,-5.207976341247559,0.1208648458123207,5.087111473083496,-1.0520637035369873,1.0,1.0,0.0,247.4588165283203,410.0,89997.3984375,0.0,12507.5224609375,1.0,278.1499938964844,283.533203125,297.70428466796875,303.5171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803531169891356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13713.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,298.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.9990000128746032,1.0,0.4864607751369476,299.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.9990000128746032,1.0,0.5122666358947754,299.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.9990000128746032,1.0,0.378358393907547,298.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.9990000128746032,1.0,0.5122666358947754,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.9990000128746032,1.0,2.4299724102020264,286.2145080566406,284.95001220703125,305.00225830078125,294.71295166015625,300.28936767578125,298.9159240722656,286.2140197753906,1.0,1.0,1.0,0.050000000745058,0.1515605002641677,1.0,-5.192351818084717,0.1243893057107925,5.067962646484375,-1.0450668334960938,1.0,1.0,0.0,245.97283935546875,410.0,89859.75,0.0,12473.6787109375,1.0,278.1499938964844,283.5250549316406,297.7086486816406,303.5132751464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799083471298218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13691.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4127.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,298.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.483077734708786,299.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.5087041258811951,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.375727117061615,298.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.5087041258811951,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,2.413073301315308,286.1882629394531,284.95001220703125,304.98828125,294.72088623046875,300.2904663085937,298.92144775390625,286.18768310546875,1.0,1.0,1.0,0.050000000745058,0.1476580947637558,1.0,-5.156462669372559,0.1324302405118942,5.0240325927734375,-1.029236912727356,1.0,1.0,0.0,242.55245971679688,410.0,89534.3359375,0.0,12394.958984375,1.0,278.1499938964844,283.5057983398437,297.7160949707031,303.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789385199546814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,298.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.483077734708786,299.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.5087041258811951,299.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.375727117061615,298.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,0.5087041258811951,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.9990000128746032,1.0,2.413073301315308,286.1882629394531,284.95001220703125,304.98828125,294.72088623046875,300.2904663085937,298.92144775390625,286.18768310546875,1.0,1.0,1.0,0.050000000745058,0.1476580947637558,1.0,-5.156462669372559,0.1324302405118942,5.0240325927734375,-1.029236912727356,1.0,1.0,0.0,242.55245971679688,410.0,89534.3359375,0.0,12394.958984375,1.0,278.1499938964844,283.5057983398437,297.7160949707031,303.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789385199546814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.4790548086166382,299.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.504467785358429,299.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.3725981712341308,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.504467785358429,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,2.3929779529571533,286.15655517578125,284.95001220703125,304.97186279296875,294.727294921875,300.2922058105469,298.9284973144531,286.15582275390625,1.0,1.0,1.0,0.050000000745058,0.1437556743621826,1.0,-5.113368034362793,0.1419313699007034,4.971436977386475,-1.0099924802780151,1.0,1.0,0.0,238.52203369140625,410.0,89139.953125,0.0,12300.7294921875,1.0,278.1499938964844,283.4825134277344,297.7220458984375,303.4833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778834581375122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13575.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.4790548086166382,299.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.504467785358429,299.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.3725981712341308,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,0.504467785358429,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9990000128746032,1.0,2.3929779529571533,286.15655517578125,284.95001220703125,304.97186279296875,294.727294921875,300.2922058105469,298.9284973144531,286.15582275390625,1.0,1.0,1.0,0.050000000745058,0.1437556743621826,1.0,-5.113368034362793,0.1419313699007034,4.971436977386475,-1.0099924802780151,1.0,1.0,0.0,238.52203369140625,410.0,89139.953125,0.0,12300.7294921875,1.0,278.1499938964844,283.4825134277344,297.7220458984375,303.4833679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778834581375122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13575.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,298.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4747569859027862,299.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4999419748783111,299.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.3692554235458374,298.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4999419748783111,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,2.371509313583374,286.1220092773437,284.95001220703125,304.9529113769531,294.7320861816406,300.294677734375,298.9370422363281,286.1212158203125,1.0,1.0,1.0,0.050000000745058,0.1402176022529602,1.0,-5.067115306854248,0.1519670933485031,4.9151482582092285,-0.9893907308578492,1.0,1.0,0.0,234.2487030029297,410.0,88712.890625,0.0,12199.3779296875,1.0,278.1499938964844,283.4571228027344,297.7265014648437,303.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767587780952454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,298.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4747569859027862,299.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4999419748783111,299.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.3692554235458374,298.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,0.4999419748783111,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,1.0,2.371509313583374,286.1220092773437,284.95001220703125,304.9529113769531,294.7320861816406,300.294677734375,298.9370422363281,286.1212158203125,1.0,1.0,1.0,0.050000000745058,0.1402176022529602,1.0,-5.067115306854248,0.1519670933485031,4.9151482582092285,-0.9893907308578492,1.0,1.0,0.0,234.2487030029297,410.0,88712.890625,0.0,12199.3779296875,1.0,278.1499938964844,283.4571228027344,297.7265014648437,303.4612121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767587780952454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,298.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4697752594947815,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4946959614753723,299.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.3653807640075683,298.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4946959614753723,297.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,2.3466246128082275,286.0813293457031,284.95001220703125,304.93133544921875,294.7351989746094,300.2977294921875,298.9472045898437,286.0803527832031,1.0,1.0,1.0,0.050000000745058,0.1366795301437378,1.0,-5.013488292694092,0.1634062230587005,4.850081920623779,-0.9656521677970886,1.0,1.0,0.0,229.346923828125,410.0,88207.109375,0.0,12081.1064453125,1.0,278.1499938964844,283.4271545410156,297.7291564941406,303.4328918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755372405052184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,298.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4697752594947815,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4946959614753723,299.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.3653807640075683,298.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,0.4946959614753723,297.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9990000128746032,1.0,2.3466246128082275,286.0813293457031,284.95001220703125,304.93133544921875,294.7351989746094,300.2977294921875,298.9472045898437,286.0803527832031,1.0,1.0,1.0,0.050000000745058,0.1366795301437378,1.0,-5.013488292694092,0.1634062230587005,4.850081920623779,-0.9656521677970886,1.0,1.0,0.0,229.346923828125,410.0,88207.109375,0.0,12081.1064453125,1.0,278.1499938964844,283.4271545410156,297.7291564941406,303.4328918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755372405052184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,298.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9990000128746032,1.0,0.4669795334339142,299.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9990000128746032,1.0,0.4917519390583038,299.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9990000128746032,1.0,0.3632062971591949,298.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9990000128746032,1.0,0.4917519390583038,297.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9990000128746032,1.0,2.3326594829559326,286.0582580566406,284.95001220703125,304.9195251464844,294.736083984375,300.2995300292969,298.9530334472656,286.05718994140625,1.0,1.0,1.0,0.050000000745058,0.1349104791879654,1.0,-4.983616828918457,0.1696996986865997,4.81391716003418,-0.9526582956314088,1.0,1.0,0.0,226.62049865722656,410.0,87919.3203125,0.0,12014.3974609375,1.0,278.1499938964844,283.41015625,297.729736328125,303.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748793840408324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4084.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,298.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9990000128746032,1.0,0.4642374515533447,299.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9990000128746032,1.0,0.48886439204216,299.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9990000128746032,1.0,0.3610735833644867,298.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9990000128746032,1.0,0.48886439204216,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.9990000128746032,1.0,2.318962335586548,286.0350646972656,284.95001220703125,304.90704345703125,294.73651123046875,300.3017578125,298.9593811035156,286.03399658203125,1.0,1.0,1.0,0.050000000745058,0.1333091259002685,1.0,-4.95453405380249,0.1757840365171432,4.778749942779541,-0.9403854608535768,1.0,1.0,0.0,223.9480133056641,410.0,87633.7421875,0.0,11948.7548828125,1.0,278.1499938964844,283.39306640625,297.7298278808594,303.3978271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741843938827516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,298.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4582888782024383,299.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4826002717018127,299.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.3564469218254089,298.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4826002717018127,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,2.289247989654541,285.9848327636719,284.95001220703125,304.87994384765625,294.7359619140625,300.3064270019531,298.97320556640625,285.9836120605469,1.0,1.0,1.0,0.050000000745058,0.1301064044237136,1.0,-4.890727043151856,0.188875526189804,4.701851844787598,-0.9128316044807434,1.0,1.0,0.0,218.23190307617188,410.0,87008.796875,0.0,11805.70703125,1.0,278.1499938964844,283.35595703125,297.72882080078125,303.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727462530136108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,298.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4582888782024383,299.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4826002717018127,299.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.3564469218254089,298.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4826002717018127,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,2.289247989654541,285.9848327636719,284.95001220703125,304.87994384765625,294.7359619140625,300.3064270019531,298.97320556640625,285.9836120605469,1.0,1.0,1.0,0.050000000745058,0.1301064044237136,1.0,-4.890727043151856,0.188875526189804,4.701851844787598,-0.9128316044807434,1.0,1.0,0.0,218.23190307617188,410.0,87008.796875,0.0,11805.70703125,1.0,278.1499938964844,283.35595703125,297.72882080078125,303.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727462530136108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4515628516674042,299.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4755174219608307,299.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.3512155413627624,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4755174219608307,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,2.2556498050689697,285.9271240234375,284.95001220703125,304.8500061035156,294.7334289550781,300.31201171875,298.98907470703125,285.9257202148437,1.0,1.0,1.0,0.050000000745058,0.1269036829471588,1.0,-4.818528175354004,0.2033508121967315,4.615177154541016,-0.8819214105606079,1.0,1.0,0.0,211.860107421875,410.0,86289.859375,0.0,11643.0703125,1.0,278.1499938964844,283.3133239746094,297.7256774902344,303.31011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711726307868958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4515628516674042,299.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4755174219608307,299.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.3512155413627624,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,0.4755174219608307,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.9990000128746032,1.0,2.2556498050689697,285.9271240234375,284.95001220703125,304.8500061035156,294.7334289550781,300.31201171875,298.98907470703125,285.9257202148437,1.0,1.0,1.0,0.050000000745058,0.1269036829471588,1.0,-4.818528175354004,0.2033508121967315,4.615177154541016,-0.8819214105606079,1.0,1.0,0.0,211.860107421875,410.0,86289.859375,0.0,11643.0703125,1.0,278.1499938964844,283.3133239746094,297.7256774902344,303.31011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711726307868958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
