time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,298.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9990000128746032,1.0,0.4444346129894256,299.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9990000128746032,1.0,0.4680110514163971,299.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9990000128746032,1.0,0.3456713557243347,298.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9990000128746032,1.0,0.4680110514163971,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9990000128746032,1.0,2.220042943954468,285.8648986816406,284.95001220703125,304.819580078125,294.73004150390625,300.3187866210937,299.006591796875,285.86328125,1.0,1.0,1.0,0.050000000745058,0.1238924413919448,1.0,-4.742368698120117,0.2182665318250656,4.524102210998535,-0.8500023484230042,1.0,1.0,0.0,205.2055511474609,410.0,85514.59375,0.0,11469.9140625,1.0,278.1499938964844,283.26727294921875,297.7212219238281,303.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694222211837769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.117431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,298.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9990000128746032,1.0,0.4441291093826294,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9990000128746032,1.0,0.4676893651485443,299.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9990000128746032,1.0,0.34543377161026,298.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9990000128746032,1.0,0.4676893651485443,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9990000128746032,1.0,2.2185168266296387,285.8622436523437,284.95001220703125,304.8182983398437,294.7298889160156,300.319091796875,299.0073547363281,285.8606262207031,1.0,1.0,1.0,0.050000000745058,0.123766966164112,1.0,-4.738995552062988,0.218913197517395,4.520081996917725,-0.8485147953033447,1.0,1.0,0.0,204.92300415039065,410.0,85481.4921875,0.0,11462.478515625,1.0,278.1499938964844,283.26531982421875,297.72100830078125,303.2547912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693461060523988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4358035027980804,299.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4589220583438873,299.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.3389582633972168,298.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4589220583438873,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,2.176928758621216,285.7886047363281,284.95001220703125,304.7860412597656,294.7263488769531,300.3278503417969,299.0280456542969,285.7867431640625,1.0,1.0,1.0,0.050000000745058,0.1206302568316459,1.0,-4.650203704833984,0.2358223348855972,4.414381504058838,-0.8118135333061218,1.0,1.0,0.0,197.2976837158203,410.0,84561.78125,0.0,11259.5146484375,1.0,278.1499938964844,283.21075439453125,297.7159423828125,303.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671966433525084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4358035027980804,299.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4589220583438873,299.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.3389582633972168,298.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,0.4589220583438873,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.9990000128746032,1.0,2.176928758621216,285.7886047363281,284.95001220703125,304.7860412597656,294.7263488769531,300.3278503417969,299.0280456542969,285.7867431640625,1.0,1.0,1.0,0.050000000745058,0.1206302568316459,1.0,-4.650203704833984,0.2358223348855972,4.414381504058838,-0.8118135333061218,1.0,1.0,0.0,197.2976837158203,410.0,84561.78125,0.0,11259.5146484375,1.0,278.1499938964844,283.21075439453125,297.7159423828125,303.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671966433525084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,298.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,1.0,0.4313129186630249,299.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,1.0,0.4541932940483093,299.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,1.0,0.3354656100273132,298.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,1.0,0.4541932940483093,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,1.0,2.1544973850250244,285.74853515625,284.95001220703125,304.76971435546875,294.7245788574219,300.3329772949219,299.0393981933594,285.7465209960937,1.0,1.0,1.0,0.050000000745058,0.1190619021654129,1.0,-4.602104663848877,0.2447709441184997,4.357333660125732,-0.7919776439666748,1.0,1.0,0.0,193.24526977539065,410.0,84060.4921875,0.0,11149.8623046875,1.0,278.1499938964844,283.1810302734375,297.7133483886719,303.1581420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659975171089172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,298.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9990000128746032,1.0,0.4274342656135559,299.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9990000128746032,1.0,0.4501088559627533,299.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9990000128746032,1.0,0.3324488699436188,298.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9990000128746032,1.0,0.4501088559627533,298.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9990000128746032,1.0,2.135122776031494,285.7126159667969,284.95001220703125,304.7532653808594,294.7228088378906,300.3388671875,299.0511779785156,285.7108154296875,1.0,1.0,1.0,0.050000000745058,0.1177862212061882,1.0,-4.5605645179748535,0.2524029910564422,4.30816125869751,-0.7753301858901978,1.0,1.0,0.0,189.74923706054688,410.0,83623.1875,0.0,11055.1044921875,1.0,278.1499938964844,283.1543884277344,297.71099853515625,303.12567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647652506828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,298.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4192943274974823,299.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4415371119976043,299.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.3261178135871887,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4415371119976043,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,2.0944619178771973,285.63818359375,284.95001220703125,304.7200012207031,294.7192687988281,300.35028076171875,299.0754699707031,285.63623046875,1.0,1.0,1.0,0.050000000745058,0.1152348592877388,1.0,-4.473502159118652,0.2680573761463165,4.205444812774658,-0.7401154637336731,1.0,1.0,0.0,182.5733795166016,410.0,82694.0,0.0,10856.2666015625,1.0,278.1499938964844,283.0990600585937,297.706787109375,303.0614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622334837913512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,298.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4192943274974823,299.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4415371119976043,299.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.3261178135871887,298.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,0.4415371119976043,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9990000128746032,1.0,2.0944619178771973,285.63818359375,284.95001220703125,304.7200012207031,294.7192687988281,300.35028076171875,299.0754699707031,285.63623046875,1.0,1.0,1.0,0.050000000745058,0.1152348592877388,1.0,-4.473502159118652,0.2680573761463165,4.205444812774658,-0.7401154637336731,1.0,1.0,0.0,182.5733795166016,410.0,82694.0,0.0,10856.2666015625,1.0,278.1499938964844,283.0990600585937,297.706787109375,303.0614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622334837913512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4105274379253387,299.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4323051571846008,299.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.3192991316318512,298.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4323051571846008,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,2.0506696701049805,285.5567932128906,284.95001220703125,304.686279296875,294.7157592773437,300.3628234863281,299.10137939453125,285.5545959472656,1.0,1.0,1.0,0.050000000745058,0.1126834973692894,1.0,-4.379588603973389,0.2844746112823486,4.095114231109619,-0.7025051116943359,1.0,1.0,0.0,174.9982147216797,410.0,81675.359375,0.0,10642.43359375,1.0,278.1499938964844,283.0384826660156,297.70233154296875,302.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595100283622742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,298.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4105274379253387,299.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4323051571846008,299.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.3192991316318512,298.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,0.4323051571846008,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.9990000128746032,1.0,2.0506696701049805,285.5567932128906,284.95001220703125,304.686279296875,294.7157592773437,300.3628234863281,299.10137939453125,285.5545959472656,1.0,1.0,1.0,0.050000000745058,0.1126834973692894,1.0,-4.379588603973389,0.2844746112823486,4.095114231109619,-0.7025051116943359,1.0,1.0,0.0,174.9982147216797,410.0,81675.359375,0.0,10642.43359375,1.0,278.1499938964844,283.0384826660156,297.70233154296875,302.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595100283622742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4012928605079651,299.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4225806891918182,299.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.3121166527271271,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4225806891918182,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,2.0045409202575684,285.469482421875,284.95001220703125,304.6520690917969,294.7123107910156,300.3771057128906,299.12957763671875,285.4670715332031,1.0,1.0,1.0,0.050000000745058,0.1101889312267303,1.0,-4.281161785125732,0.3012136220932007,3.979948043823242,-0.6638225317001343,1.0,1.0,0.0,167.2008514404297,410.0,80583.328125,0.0,10417.91796875,1.0,278.1499938964844,282.9734191894531,297.6976318359375,302.9183959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564988017082214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4012928605079651,299.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4225806891918182,299.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.3121166527271271,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,0.4225806891918182,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,1.0,2.0045409202575684,285.469482421875,284.95001220703125,304.6520690917969,294.7123107910156,300.3771057128906,299.12957763671875,285.4670715332031,1.0,1.0,1.0,0.050000000745058,0.1101889312267303,1.0,-4.281161785125732,0.3012136220932007,3.979948043823242,-0.6638225317001343,1.0,1.0,0.0,167.2008514404297,410.0,80583.328125,0.0,10417.91796875,1.0,278.1499938964844,282.9734191894531,297.6976318359375,302.9183959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564988017082214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,298.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.3915017247200012,299.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.4122701585292816,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.304501324892044,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.4122701585292816,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,1.9556320905685425,285.3753967285156,284.95001220703125,304.617431640625,294.7088928222656,300.3929748535156,299.1600036621094,285.3727111816406,1.0,1.0,1.0,0.050000000745058,0.1076943650841713,1.0,-4.176377296447754,0.3185091316699981,3.857868194580078,-0.6229096055030823,1.0,1.0,0.0,159.12261962890625,410.0,79403.4609375,0.0,10181.080078125,1.0,278.1499938964844,282.9032287597656,297.6927185058594,302.8389587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531932473182678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,298.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.3915017247200012,299.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.4122701585292816,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.304501324892044,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,0.4122701585292816,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.9990000128746032,1.0,1.9556320905685425,285.3753967285156,284.95001220703125,304.617431640625,294.7088928222656,300.3929748535156,299.1600036621094,285.3727111816406,1.0,1.0,1.0,0.050000000745058,0.1076943650841713,1.0,-4.176377296447754,0.3185091316699981,3.857868194580078,-0.6229096055030823,1.0,1.0,0.0,159.12261962890625,410.0,79403.4609375,0.0,10181.080078125,1.0,278.1499938964844,282.9032287597656,297.6927185058594,302.8389587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531932473182678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,298.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9990000128746032,1.0,0.3864110708236694,299.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9990000128746032,1.0,0.4069094657897949,299.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9990000128746032,1.0,0.3005419373512268,298.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9990000128746032,1.0,0.4069094657897949,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9990000128746032,1.0,1.9302033185958865,285.32568359375,284.95001220703125,304.5999755859375,294.70721435546875,300.401611328125,299.1761779785156,285.3228759765625,1.0,1.0,1.0,0.050000000745058,0.106447085738182,1.0,-4.121657848358154,0.3273403644561767,3.7943174839019775,-0.601730227470398,1.0,1.0,0.0,154.98983764648438,410.0,78779.5234375,0.0,10058.55859375,1.0,278.1499938964844,282.8661193847656,297.6901550292969,302.79705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514126181602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.67919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,298.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9990000128746032,1.0,0.3822263777256012,299.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9990000128746032,1.0,0.4025028049945831,299.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9990000128746032,1.0,0.2972871959209442,298.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9990000128746032,1.0,0.4025028049945831,298.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9990000128746032,1.0,1.9092999696731567,285.2829284667969,284.95001220703125,304.5823974609375,294.70556640625,300.41094970703125,299.1925354003906,285.28057861328125,1.0,1.0,1.0,0.050000000745058,0.105470210313797,1.0,-4.077054500579834,0.334467351436615,3.742587327957153,-0.585042417049408,1.0,1.0,0.0,151.61854553222656,410.0,78261.609375,0.0,9958.19921875,1.0,278.1499938964844,282.83428955078125,297.6880187988281,302.7581481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496164321899414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,298.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3737602233886719,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3935874998569488,299.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.2907024025917053,298.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3935874998569488,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,1.86700975894928,285.1982727050781,284.95001220703125,304.54693603515625,294.70233154296875,300.4280700683594,299.2248229980469,285.19580078125,1.0,1.0,1.0,0.050000000745058,0.1035164594650268,1.0,-3.986676692962648,0.3486337661743164,3.63804292678833,-0.5506142973899841,1.0,1.0,0.0,144.9640655517578,410.0,77199.6953125,0.0,9756.2626953125,1.0,278.1499938964844,282.7709350585937,297.68475341796875,302.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461007714271544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,298.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3737602233886719,299.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3935874998569488,299.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.2907024025917053,298.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,0.3935874998569488,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,1.0,1.86700975894928,285.1982727050781,284.95001220703125,304.54693603515625,294.70233154296875,300.4280700683594,299.2248229980469,285.19580078125,1.0,1.0,1.0,0.050000000745058,0.1035164594650268,1.0,-3.986676692962648,0.3486337661743164,3.63804292678833,-0.5506142973899841,1.0,1.0,0.0,144.9640655517578,410.0,77199.6953125,0.0,9756.2626953125,1.0,278.1499938964844,282.7709350585937,297.68475341796875,302.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461007714271544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,298.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3650093376636505,299.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3843724131584167,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.2838961482048034,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3843724131584167,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,1.8232972621917725,285.1092224121094,284.95001220703125,304.5111389160156,294.6991882324219,300.4454040527344,299.2574768066406,285.10650634765625,1.0,1.0,1.0,0.050000000745058,0.1015627086162567,1.0,-3.892893314361572,0.3629652857780456,3.529927968978882,-0.5151516795158386,1.0,1.0,0.0,138.23126220703125,410.0,76080.9296875,0.0,9548.7099609375,1.0,278.1499938964844,282.70428466796875,297.6812438964844,302.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425081610679626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,298.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3650093376636505,299.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3843724131584167,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.2838961482048034,298.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,0.3843724131584167,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9990000128746032,1.0,1.8232972621917725,285.1092224121094,284.95001220703125,304.5111389160156,294.6991882324219,300.4454040527344,299.2574768066406,285.10650634765625,1.0,1.0,1.0,0.050000000745058,0.1015627086162567,1.0,-3.892893314361572,0.3629652857780456,3.529927968978882,-0.5151516795158386,1.0,1.0,0.0,138.23126220703125,410.0,76080.9296875,0.0,9548.7099609375,1.0,278.1499938964844,282.70428466796875,297.6812438964844,302.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425081610679626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,299.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3553943932056427,299.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3742474317550659,299.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.2764178812503814,298.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3742474317550659,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,1.7752686738967896,285.0077209472656,284.95001220703125,304.4749755859375,294.6961364746094,300.46368408203125,299.2916259765625,285.0045166015625,1.0,1.0,1.0,0.050000000745058,0.0994930639863014,1.0,-3.790185928344727,0.3782122135162353,3.411973714828491,-0.4767486453056335,1.0,1.0,0.0,131.0359344482422,410.0,74911.6796875,0.0,9321.1298828125,1.0,278.1499938964844,282.6349182128906,297.6773376464844,302.5335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938740849494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,299.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3553943932056427,299.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3742474317550659,299.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.2764178812503814,298.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,0.3742474317550659,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,1.0,1.7752686738967896,285.0077209472656,284.95001220703125,304.4749755859375,294.6961364746094,300.46368408203125,299.2916259765625,285.0045166015625,1.0,1.0,1.0,0.050000000745058,0.0994930639863014,1.0,-3.790185928344727,0.3782122135162353,3.411973714828491,-0.4767486453056335,1.0,1.0,0.0,131.0359344482422,410.0,74911.6796875,0.0,9321.1298828125,1.0,278.1499938964844,282.6349182128906,297.6773376464844,302.5335998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938740849494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,299.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3454525768756866,299.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3637781739234924,299.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.2686853408813476,298.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3637781739234924,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,1.72560715675354,284.9130249023437,284.95001220703125,304.4385070800781,294.6932373046875,300.4840087890625,299.3282470703125,284.9111022949219,1.0,1.0,1.0,0.050000000745058,0.0974234268069267,1.0,-3.683917760848999,0.3934924304485321,3.2904253005981445,-0.4376128017902374,0.9614535570144652,0.9614535570144652,0.0,123.78865814208984,410.0,73483.9921875,0.0,9086.07421875,1.0,278.1499938964844,282.5752868652344,297.67193603515625,302.44189453125,293.1499938964844,293.1499938964844,278.1499938964844,37095.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934519350528717,1.0,0.0,0.0,3.970486640930176,3.970514059066773,1.0519152056076564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8583984375,0.0,1928.730224609375,1895.4371337890625,0.0,3722.494873046875,0.9776002168655396,1.0,0.0,3.0,1.0,0.0
17943840,299.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3454525768756866,299.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3637781739234924,299.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.2686853408813476,298.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.3637781739234924,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,1.72560715675354,284.9130249023437,284.95001220703125,304.4385070800781,294.6932373046875,300.4840087890625,299.3282470703125,284.9111022949219,1.0,1.0,1.0,0.050000000745058,0.0974234268069267,1.0,-3.683917760848999,0.3934924304485321,3.2904253005981445,-0.4376128017902374,0.9614535570144652,0.9614535570144652,0.0,123.78865814208984,410.0,73483.9921875,0.0,9086.07421875,1.0,278.1499938964844,282.5752868652344,297.67193603515625,302.44189453125,293.1499938964844,293.1499938964844,278.1499938964844,37095.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934519350528717,1.0,0.0,0.0,3.970486640930176,3.970514059066773,1.0519152056076564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8583984375,0.0,1928.730224609375,1895.4371337890625,0.0,3722.494873046875,0.9776002168655396,1.0,0.0,3.0,1.0,0.0
17943900,299.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,1.0,0.3403702080249786,299.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,1.0,0.3584262430667877,299.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,1.0,0.2647323906421661,298.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,1.0,0.3584262430667877,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,1.0,1.700219750404358,284.89044189453125,284.95001220703125,304.4201354980469,294.6918334960937,300.4955139160156,299.34832763671875,284.8895874023437,1.0,1.0,1.0,0.050000000745058,0.0963886082172393,1.0,-3.629626274108887,0.4011068940162658,3.2285194396972656,-0.4178180396556854,0.9296005368232728,0.9296005368232728,0.0,120.1646499633789,410.0,72522.4765625,0.0,8965.935546875,1.0,278.1499938964844,282.5711364746094,297.6669921875,302.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,38278.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931854486465454,1.0,0.0,0.0,3.920297384262085,3.920324563980103,1.0254897233608062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.4091796875,0.0,1873.5081787109373,1895.4371337890625,0.0,3698.127685546875,0.9670330882072448,1.0,0.0,3.0,1.0,0.0
17943960,299.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,1.0,0.3355854451656341,299.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,1.0,0.3533876538276672,299.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,1.0,0.2610109150409698,299.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,1.0,0.3533876538276672,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,1.0,1.676318883895874,284.8843078613281,284.95001220703125,304.4017028808594,294.6904602050781,300.50848388671875,299.3700561523437,284.8844299316406,1.0,1.0,1.0,0.050000000745058,0.0954315438866615,1.0,-3.5785162448883057,0.408160388469696,3.170355796813965,-0.3994404375553131,0.904211699962616,0.904211699962616,0.0,116.79359436035156,410.0,71508.8671875,0.0,8852.8056640625,1.0,278.1499938964844,282.5823059082031,297.6612548828125,302.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,39162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286882281303406,1.0,0.0,0.0,3.854249238967896,3.854275703430176,9.912264431477524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9658203125,0.0,1797.4833984375,1895.4371337890625,0.0,3669.111572265625,0.9528788924217224,1.0,0.0,3.0,1.0,0.0
17944020,299.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3259096443653106,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3431985378265381,299.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.2534852623939514,299.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3431985378265381,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,1.6279860734939575,284.8909912109375,284.95001220703125,304.3646240234375,294.6878356933594,300.5369873046875,299.41748046875,284.8916015625,1.0,1.0,1.0,0.050000000745058,0.0935174152255058,1.0,-3.475177049636841,0.4220672845840454,3.053109884262085,-0.3623292744159698,0.8666350245475769,0.8666350245475769,0.0,110.14216613769533,410.0,69385.6328125,0.0,8623.8564453125,1.0,278.1499938964844,282.6225280761719,297.6513061523437,302.1619567871094,293.1499938964844,293.1499938964844,278.45001220703125,39964.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213184714317322,1.0,0.0,0.0,3.705312013626098,3.7053372859954834,9.16099963887973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.548828125,0.0,1625.6927490234375,1895.4371337890625,0.0,3601.321044921875,0.9203033447265624,1.0,0.0,3.0,1.0,0.0
17944080,299.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3259096443653106,299.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3431985378265381,299.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.2534852623939514,299.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,0.3431985378265381,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,1.0,1.6279860734939575,284.8909912109375,284.95001220703125,304.3646240234375,294.6878356933594,300.5369873046875,299.41748046875,284.8916015625,1.0,1.0,1.0,0.050000000745058,0.0935174152255058,1.0,-3.475177049636841,0.4220672845840454,3.053109884262085,-0.3623292744159698,0.8666350245475769,0.8666350245475769,0.0,110.14216613769533,410.0,69385.6328125,0.0,8623.8564453125,1.0,278.1499938964844,282.6225280761719,297.6513061523437,302.1619567871094,293.1499938964844,293.1499938964844,278.45001220703125,39964.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213184714317322,1.0,0.0,0.0,3.705312013626098,3.7053372859954834,9.16099963887973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.548828125,0.0,1625.6927490234375,1895.4371337890625,0.0,3601.321044921875,0.9203033447265624,1.0,0.0,3.0,1.0,0.0
17944140,299.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.3160537481307983,299.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.332819789648056,299.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.2458195686340332,299.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.332819789648056,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,1.5787538290023804,284.9522705078125,284.95001220703125,304.3272705078125,294.68536376953125,300.57177734375,299.4730529785156,284.9500427246094,1.0,1.0,1.0,0.050000000745058,0.0916032865643501,1.0,-3.369924068450928,0.4357601404190063,2.934163808822632,-0.3250210583209991,0.9129146933555604,0.9129146933555604,0.0,103.56702423095705,410.0,67013.9375,0.0,8390.2236328125,1.0,278.4430847167969,282.73687744140625,297.63299560546875,301.94598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908064901828766,1.0,0.0,0.0,3.7313449382781982,3.731369733810425,9.29017915041186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0693359375,0.0,1625.612060546875,1895.4371337890625,0.0,3478.63671875,0.9229742884635924,1.0,0.0,3.0,1.0,0.0
17944200,299.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.3160537481307983,299.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.332819789648056,299.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.2458195686340332,299.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.332819789648056,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,1.5787538290023804,284.9522705078125,284.95001220703125,304.3272705078125,294.68536376953125,300.57177734375,299.4730529785156,284.9500427246094,1.0,1.0,1.0,0.050000000745058,0.0916032865643501,1.0,-3.369924068450928,0.4357601404190063,2.934163808822632,-0.3250210583209991,0.9129146933555604,0.9129146933555604,0.0,103.56702423095705,410.0,67013.9375,0.0,8390.2236328125,1.0,278.4430847167969,282.73687744140625,297.63299560546875,301.94598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908064901828766,1.0,0.0,0.0,3.7313449382781982,3.731369733810425,9.29017915041186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0693359375,0.0,1625.612060546875,1895.4371337890625,0.0,3478.63671875,0.9229742884635924,1.0,0.0,3.0,1.0,0.0
17944260,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3069116175174713,299.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3231927156448364,299.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.2387090325355529,299.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3231927156448364,298.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,1.533087134361267,284.87713623046875,284.95001220703125,304.2897033691406,294.68310546875,300.6028137207031,299.52362060546875,284.87701416015625,1.0,1.0,1.0,0.050000000745058,0.0898578092455864,1.0,-3.2723121643066406,0.4480421245098114,2.824270009994507,-0.2909671068191528,0.811661958694458,0.811661958694458,0.0,97.64286041259766,410.0,65563.6640625,0.0,8172.94970703125,1.0,278.15802001953125,282.6761474609375,297.6604919433594,301.9564208984375,293.1499938964844,293.1499938964844,278.45001220703125,41762.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071507453918456,1.0,0.0,0.0,3.467339277267456,3.467362403869629,8.022061024348659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0380859375,0.0,1380.242919921875,1895.4371337890625,0.0,3470.142822265625,0.8694760799407959,1.0,0.0,3.0,1.0,0.0
17944320,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3069116175174713,299.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3231927156448364,299.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.2387090325355529,299.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,0.3231927156448364,298.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,1.0,1.533087134361267,284.87713623046875,284.95001220703125,304.2897033691406,294.68310546875,300.6028137207031,299.52362060546875,284.87701416015625,1.0,1.0,1.0,0.050000000745058,0.0898578092455864,1.0,-3.2723121643066406,0.4480421245098114,2.824270009994507,-0.2909671068191528,0.811661958694458,0.811661958694458,0.0,97.64286041259766,410.0,65563.6640625,0.0,8172.94970703125,1.0,278.15802001953125,282.6761474609375,297.6604919433594,301.9564208984375,293.1499938964844,293.1499938964844,278.45001220703125,41762.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071507453918456,1.0,0.0,0.0,3.467339277267456,3.467362403869629,8.022061024348659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0380859375,0.0,1380.242919921875,1895.4371337890625,0.0,3470.142822265625,0.8694760799407959,1.0,0.0,3.0,1.0,0.0
17944380,299.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.2977063953876495,299.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.3134991526603699,299.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.2315494120121002,299.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.3134991526603699,298.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,1.4871050119400024,284.9436340332031,284.95001220703125,304.2518920898437,294.6810302734375,300.6385192871094,299.5805358886719,284.9434509277344,1.0,1.0,1.0,0.050000000745058,0.088112324476242,1.0,-3.174034357070923,0.460002452135086,2.714031934738159,-0.2569432854652405,0.8504733443260193,0.8504733443260193,0.0,91.86231994628906,410.0,63262.1640625,0.0,7953.46923828125,1.0,278.4405517578125,282.79608154296875,297.6242980957031,301.7015686035156,293.1499938964844,293.1499938964844,278.75,36958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924779295921326,1.0,0.0,0.0,3.4696812629699707,3.4697039127349854,8.032902201193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4921875,0.0,1348.4761962890625,1895.4371337890625,0.0,3333.373291015625,0.8656232953071594,1.0,0.0,3.0,1.0,0.0
