time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944440,299.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.2977063953876495,299.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.3134991526603699,299.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.2315494120121002,299.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,0.3134991526603699,298.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,1.0,1.4871050119400024,284.9436340332031,284.95001220703125,304.2518920898437,294.6810302734375,300.6385192871094,299.5805358886719,284.9434509277344,1.0,1.0,1.0,0.050000000745058,0.088112324476242,1.0,-3.174034357070923,0.460002452135086,2.714031934738159,-0.2569432854652405,0.8504733443260193,0.8504733443260193,0.0,91.86231994628906,410.0,63262.1640625,0.0,7953.46923828125,1.0,278.4405517578125,282.79608154296875,297.6242980957031,301.7015686035156,293.1499938964844,293.1499938964844,278.75,36958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924779295921326,1.0,0.0,0.0,3.4696812629699707,3.4697039127349854,8.032902201193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4921875,0.0,1348.4761962890625,1895.4371337890625,0.0,3333.373291015625,0.8656232953071594,1.0,0.0,3.0,1.0,0.0
17944500,299.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.293079137802124,299.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.3086264431476593,299.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.2279504388570785,299.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.3086264431476593,298.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,1.4639909267425537,285.0165100097656,284.95001220703125,304.23291015625,294.6800537109375,300.6571960449219,299.6100769042969,285.01446533203125,1.0,1.0,1.0,0.050000000745058,0.0872395783662796,1.0,-3.1246368885040283,0.4658635258674621,2.658773422241211,-0.2399954050779342,0.9098879098892212,0.9098879098892212,0.0,89.02332305908203,410.0,61964.3828125,0.0,7842.826171875,1.0,278.6942749023437,282.8988037109375,297.60552978515625,301.52593994140625,293.1499938964844,293.1499938964844,278.75,33619.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840340971946716,1.0,0.0,0.0,3.5206785202026367,3.520700693130493,8.270771445495484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.8330078125,0.0,1376.8167724609375,1895.4371337890625,0.0,3254.3740234375,0.8758620023727417,1.0,0.0,3.0,1.0,0.0
17944560,299.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,1.0,0.2885725796222687,299.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,1.0,0.3038808107376098,299.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,1.0,0.2244453430175781,299.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,1.0,0.3038808107376098,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,1.0,1.4414798021316528,284.9651794433594,284.95001220703125,304.2138977050781,294.6791381835937,300.67578125,299.63946533203125,284.9618530273437,1.0,1.0,1.0,0.050000000745058,0.0863933339715004,1.0,-3.0765323638916016,0.4714761674404144,2.605056047439575,-0.2236284762620926,0.8892983198165894,0.8892983198165894,0.0,86.29924774169922,410.0,61394.9375,0.0,7734.8427734375,1.0,278.7411193847656,282.8684387207031,297.6288146972656,301.572265625,293.1499938964844,293.1499938964844,279.04998779296875,34474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801127672195435,1.0,0.0,0.0,3.557645082473755,3.5576679706573486,8.445367143394833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8837890625,0.0,1421.702392578125,1895.4371337890625,0.0,3217.6376953125,0.8828667402267456,1.0,0.0,3.0,1.0,0.0
17944620,299.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2795595824718475,299.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2943897247314453,299.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2174352407455444,299.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2943897247314453,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,1.3964580297470093,284.9756164550781,284.95001220703125,304.1756896972656,294.677490234375,300.7127990722656,299.6981811523437,284.9707946777344,1.0,1.0,1.0,0.050000000745058,0.0847008451819419,1.0,-2.980330228805542,0.4824175834655761,2.497912645339966,-0.1910973489284515,0.9305341243743896,0.9305341243743896,0.0,80.98275756835938,410.0,59588.58984375,0.0,7518.14599609375,1.0,279.0421447753906,282.9295654296875,297.6354675292969,301.4632568359375,293.1499938964844,293.1499938964844,278.75,33437.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696419596672058,1.0,0.0,0.0,3.668401718139648,3.668425559997559,8.979395147434843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.5478515625,0.0,1534.4671630859375,1895.4371337890625,0.0,3119.4521484375,0.906919002532959,1.0,0.0,3.0,1.0,0.0
17944680,299.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2795595824718475,299.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2943897247314453,299.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2174352407455444,299.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,0.2943897247314453,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,1.0,1.3964580297470093,284.9756164550781,284.95001220703125,304.1756896972656,294.677490234375,300.7127990722656,299.6981811523437,284.9707946777344,1.0,1.0,1.0,0.050000000745058,0.0847008451819419,1.0,-2.980330228805542,0.4824175834655761,2.497912645339966,-0.1910973489284515,0.9305341243743896,0.9305341243743896,0.0,80.98275756835938,410.0,59588.58984375,0.0,7518.14599609375,1.0,279.0421447753906,282.9295654296875,297.6354675292969,301.4632568359375,293.1499938964844,293.1499938964844,278.75,33437.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696419596672058,1.0,0.0,0.0,3.668401718139648,3.668425559997559,8.979395147434843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.5478515625,0.0,1534.4671630859375,1895.4371337890625,0.0,3119.4521484375,0.906919002532959,1.0,0.0,3.0,1.0,0.0
17944740,299.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2705469727516174,299.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2848989963531494,300.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2104254364967346,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2848989963531494,298.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,1.3514381647109983,284.8655700683594,284.95001220703125,304.1373596191406,294.67608642578125,300.7442321777344,299.7497253417969,284.8666381835937,1.0,1.0,1.0,0.050000000745058,0.0830083489418029,1.0,-2.884142637252808,0.4929869174957275,2.39115571975708,-0.1589528322219848,0.8033014535903931,0.8033014535903931,0.0,75.83563995361328,410.0,58258.19140625,0.0,7300.37841796875,1.0,278.7582092285156,282.8456420898437,297.6653747558594,301.4958190917969,293.1499938964844,293.1499938964844,279.04998779296875,41940.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871803343296051,1.0,0.0,0.0,3.4051904678344727,3.4052133560180664,7.737062901469471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.49609375,0.0,1318.9501953125,1895.4371337890625,0.0,3139.726318359375,0.8562842607498169,1.0,0.0,3.0,1.0,0.0
17944800,299.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2705469727516174,299.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2848989963531494,300.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2104254364967346,299.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,0.2848989963531494,298.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,1.0,1.3514381647109983,284.8655700683594,284.95001220703125,304.1373596191406,294.67608642578125,300.7442321777344,299.7497253417969,284.8666381835937,1.0,1.0,1.0,0.050000000745058,0.0830083489418029,1.0,-2.884142637252808,0.4929869174957275,2.39115571975708,-0.1589528322219848,0.8033014535903931,0.8033014535903931,0.0,75.83563995361328,410.0,58258.19140625,0.0,7300.37841796875,1.0,278.7582092285156,282.8456420898437,297.6653747558594,301.4958190917969,293.1499938964844,293.1499938964844,279.04998779296875,41940.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871803343296051,1.0,0.0,0.0,3.4051904678344727,3.4052133560180664,7.737062901469471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.49609375,0.0,1318.9501953125,1895.4371337890625,0.0,3139.726318359375,0.8562842607498169,1.0,0.0,3.0,1.0,0.0
17944860,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2620205283164978,300.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2759202122688293,300.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2037937343120575,299.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2759202122688293,298.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,1.3088467121124268,284.9374084472656,284.95001220703125,304.098876953125,294.6749267578125,300.78094482421875,299.8079528808594,284.9370422363281,1.0,1.0,1.0,0.050000000745058,0.0814051926136016,1.0,-2.7931559085845947,0.5026469230651855,2.290508985519409,-0.128950148820877,0.8400051593780518,0.8400051593780518,0.0,71.12638854980469,410.0,56149.51171875,0.0,7093.2587890625,1.0,279.0400085449219,282.9656982421875,297.6153564453125,301.2407531738281,293.1499938964844,293.1499938964844,279.3500061035156,36847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561215400695801,1.0,0.0,0.0,3.416360378265381,3.416382312774658,7.787905360601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.009765625,0.0,1294.3721923828125,1895.4371337890625,0.0,2992.63623046875,0.8535673022270203,1.0,0.0,3.0,1.0,0.0
17944920,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2620205283164978,300.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2759202122688293,300.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2037937343120575,299.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,0.2759202122688293,298.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,1.0,1.3088467121124268,284.9374084472656,284.95001220703125,304.098876953125,294.6749267578125,300.78094482421875,299.8079528808594,284.9370422363281,1.0,1.0,1.0,0.050000000745058,0.0814051926136016,1.0,-2.7931559085845947,0.5026469230651855,2.290508985519409,-0.128950148820877,0.8400051593780518,0.8400051593780518,0.0,71.12638854980469,410.0,56149.51171875,0.0,7093.2587890625,1.0,279.0400085449219,282.9656982421875,297.6153564453125,301.2407531738281,293.1499938964844,293.1499938964844,279.3500061035156,36847.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561215400695801,1.0,0.0,0.0,3.416360378265381,3.416382312774658,7.787905360601144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.009765625,0.0,1294.3721923828125,1895.4371337890625,0.0,2992.63623046875,0.8535673022270203,1.0,0.0,3.0,1.0,0.0
17944980,299.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2535559237003326,300.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2670065760612488,300.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.1972101628780365,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2670065760612488,298.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,1.2665642499923706,284.9671936035156,284.95001220703125,304.060302734375,294.67401123046875,300.8190002441406,299.8681335449219,284.9628601074219,1.0,1.0,1.0,0.050000000745058,0.0798020362854003,1.0,-2.70283579826355,0.5119019746780396,2.1909339427948,-0.0994462668895721,0.8842387795448303,0.8842387795448303,0.0,66.64253234863281,410.0,54405.83203125,0.0,6886.4931640625,1.0,279.3407592773437,283.0399780273437,297.6182861328125,301.1188049316406,293.1499938964844,293.1499938964844,279.6499938964844,34066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423363566398621,1.0,0.0,0.0,3.5182137489318848,3.5182361602783203,8.259195851678669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.3544921875,0.0,1377.487060546875,1895.4371337890625,0.0,2863.551513671875,0.8735713362693787,1.0,0.0,3.0,1.0,0.0
17945040,299.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2535559237003326,300.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2670065760612488,300.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.1972101628780365,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,0.2670065760612488,298.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,1.0,1.2665642499923706,284.9671936035156,284.95001220703125,304.060302734375,294.67401123046875,300.8190002441406,299.8681335449219,284.9628601074219,1.0,1.0,1.0,0.050000000745058,0.0798020362854003,1.0,-2.70283579826355,0.5119019746780396,2.1909339427948,-0.0994462668895721,0.8842387795448303,0.8842387795448303,0.0,66.64253234863281,410.0,54405.83203125,0.0,6886.4931640625,1.0,279.3407592773437,283.0399780273437,297.6182861328125,301.1188049316406,293.1499938964844,293.1499938964844,279.6499938964844,34066.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423363566398621,1.0,0.0,0.0,3.5182137489318848,3.5182361602783203,8.259195851678669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.3544921875,0.0,1377.487060546875,1895.4371337890625,0.0,2863.551513671875,0.8735713362693787,1.0,0.0,3.0,1.0,0.0
17945100,299.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,1.0,0.2493481338024139,300.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,1.0,0.2625755965709686,300.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,1.0,0.1939374357461929,299.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,1.0,0.2625755965709686,298.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,1.0,1.245545506477356,285.0378112792969,284.95001220703125,304.0409545898437,294.6736755371094,300.83795166015625,299.8980712890625,285.0382995605469,1.0,1.0,1.0,0.050000000745058,0.0790004581212997,1.0,-2.6579408645629883,0.5163782835006714,2.141562461853028,-0.0849106609821319,0.946915328502655,0.946915328502655,0.0,64.48881530761719,410.0,53132.56640625,0.0,6783.25732421875,1.0,279.5962829589844,283.1449584960937,297.60125732421875,300.9610595703125,293.1499938964844,293.1499938964844,279.6499938964844,32387.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342763781547546,1.0,0.0,0.0,3.574552059173584,3.574574708938598,8.525827297489741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2119140625,0.0,1424.370849609375,1895.4371337890625,0.0,2788.289306640625,0.8870139718055725,1.0,0.0,3.0,1.0,0.0
17945160,299.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990083575248718,1.0,0.2452815324068069,300.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990083575248718,1.0,0.2582932710647583,300.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990083575248718,1.0,0.190774530172348,299.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990083575248718,1.0,0.2582932710647583,299.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990083575248718,1.0,1.2252320051193235,284.9862365722656,284.95001220703125,304.0216064453125,294.6733703613281,300.8570861816406,299.92822265625,284.9804382324219,1.0,1.0,1.0,0.050000000745058,0.0782236754894256,1.0,-2.6145553588867188,0.520626962184906,2.093928337097168,-0.0709760263562202,0.934546947479248,0.934546947479248,0.0,62.45367050170898,410.0,52720.96484375,0.0,6683.18798828125,1.0,279.64166259765625,283.1038513183594,297.6263732910156,301.0193176269531,293.1499938964844,293.1499938964844,279.3500061035156,32822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307075500488281,1.0,0.0,0.0,3.645434617996216,3.645457983016968,8.867310157256725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.787109375,0.0,1504.351318359375,1895.4371337890625,0.0,2755.033447265625,0.90141624212265,1.0,0.0,3.0,1.0,0.0
17945220,299.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2372326850891113,300.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2498174458742141,300.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.1845143139362335,299.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2498174458742141,299.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,1.1850264072418213,284.8603210449219,284.95001220703125,303.9828491210937,294.67303466796875,300.8892517089844,299.9808044433594,284.8634033203125,1.0,1.0,1.0,0.050000000745058,0.0766701027750969,1.0,-2.5286872386932373,0.5288125872612,1.999874711036682,-0.0435670092701911,0.7964349985122681,0.7964349985122681,0.0,58.56373596191406,410.0,51555.16796875,0.0,6484.2333984375,1.0,279.3583068847656,283.0119323730469,297.6656188964844,301.07159423828125,293.1499938964844,293.1499938964844,279.6499938964844,42526.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339818716049194,1.0,0.0,0.0,3.369499921798706,3.3695225715637207,7.575725362585217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.12939453125,0.0,1287.9935302734375,1895.4371337890625,0.0,2785.543212890625,0.8491538166999817,1.0,0.0,3.0,1.0,0.0
17945280,299.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2372326850891113,300.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2498174458742141,300.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.1845143139362335,299.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,0.2498174458742141,299.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9979795217514038,1.0,1.1850264072418213,284.8603210449219,284.95001220703125,303.9828491210937,294.67303466796875,300.8892517089844,299.9808044433594,284.8634033203125,1.0,1.0,1.0,0.050000000745058,0.0766701027750969,1.0,-2.5286872386932373,0.5288125872612,1.999874711036682,-0.0435670092701911,0.7964349985122681,0.7964349985122681,0.0,58.56373596191406,410.0,51555.16796875,0.0,6484.2333984375,1.0,279.3583068847656,283.0119323730469,297.6656188964844,301.07159423828125,293.1499938964844,293.1499938964844,279.6499938964844,42526.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339818716049194,1.0,0.0,0.0,3.369499921798706,3.3695225715637207,7.575725362585217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.12939453125,0.0,1287.9935302734375,1895.4371337890625,0.0,2785.543212890625,0.8491538166999817,1.0,0.0,3.0,1.0,0.0
17945340,299.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2292859852313995,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2414491772651672,300.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.1783335357904434,299.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2414491772651672,299.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,1.1453310251235962,284.9376220703125,284.95001220703125,303.94403076171875,294.67303466796875,300.9260559082031,300.0392150878906,284.93658447265625,1.0,1.0,1.0,0.050000000745058,0.0751165375113487,1.0,-2.443916320800781,0.5366086363792419,1.9073076248168943,-0.016831636428833,0.8369007110595703,0.8369007110595703,0.0,54.8940315246582,410.0,49633.57421875,0.0,6286.59375,1.0,279.6397399902344,283.1298522949219,297.60870361328125,300.8262023925781,293.1499938964844,293.1499938964844,279.95001220703125,36592.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170274496078491,1.0,0.0,0.0,3.396663188934326,3.3966851234436035,7.698361628172279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.91796875,0.0,1273.2901611328125,1895.4371337890625,0.0,2628.052734375,0.8487932085990906,1.0,0.0,3.0,1.0,0.0
17945400,299.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2292859852313995,300.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2414491772651672,300.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.1783335357904434,299.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,0.2414491772651672,299.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9965183138847352,1.0,1.1453310251235962,284.9376220703125,284.95001220703125,303.94403076171875,294.67303466796875,300.9260559082031,300.0392150878906,284.93658447265625,1.0,1.0,1.0,0.050000000745058,0.0751165375113487,1.0,-2.443916320800781,0.5366086363792419,1.9073076248168943,-0.016831636428833,0.8369007110595703,0.8369007110595703,0.0,54.8940315246582,410.0,49633.57421875,0.0,6286.59375,1.0,279.6397399902344,283.1298522949219,297.60870361328125,300.8262023925781,293.1499938964844,293.1499938964844,279.95001220703125,36592.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170274496078491,1.0,0.0,0.0,3.396663188934326,3.3966851234436035,7.698361628172279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.91796875,0.0,1273.2901611328125,1895.4371337890625,0.0,2628.052734375,0.8487932085990906,1.0,0.0,3.0,1.0,0.0
17945460,299.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.221758484840393,300.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.2335223704576492,300.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.1724788248538971,299.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.2335223704576492,299.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,1.1077295541763306,284.98101806640625,284.95001220703125,303.9052124023437,294.6733093261719,300.976806640625,300.099609375,284.9769287109375,1.0,1.0,1.0,0.050000000745058,0.0736280158162117,1.0,-2.3636250495910645,0.5437371134757996,1.81988787651062,0.0081452429294586,0.8948838114738464,0.8948838114738464,0.0,51.56688690185547,410.0,48103.00390625,0.0,6098.224609375,1.0,279.9398193359375,283.2114562988281,297.6123046875,300.71417236328125,293.1499938964844,293.1499938964844,279.6499938964844,33382.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018115162849426,1.0,0.0,0.0,3.5169622898101807,3.516984462738037,8.253320515905216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9931640625,0.0,1371.2608642578125,1895.4371337890625,0.0,2487.999267578125,0.8730294108390808,1.0,0.0,3.0,1.0,0.0
17945520,299.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.221758484840393,300.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.2335223704576492,300.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.1724788248538971,299.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,0.2335223704576492,299.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9947332739830016,1.0,1.1077295541763306,284.98101806640625,284.95001220703125,303.9052124023437,294.6733093261719,300.976806640625,300.099609375,284.9769287109375,1.0,1.0,1.0,0.050000000745058,0.0736280158162117,1.0,-2.3636250495910645,0.5437371134757996,1.81988787651062,0.0081452429294586,0.8948838114738464,0.8948838114738464,0.0,51.56688690185547,410.0,48103.00390625,0.0,6098.224609375,1.0,279.9398193359375,283.2114562988281,297.6123046875,300.71417236328125,293.1499938964844,293.1499938964844,279.6499938964844,33382.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018115162849426,1.0,0.0,0.0,3.5169622898101807,3.516984462738037,8.253320515905216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9931640625,0.0,1371.2608642578125,1895.4371337890625,0.0,2487.999267578125,0.8730294108390808,1.0,0.0,3.0,1.0,0.0
17945580,299.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2143359184265136,300.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2257060408592224,300.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.1667057126760482,299.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2257060408592224,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,1.0706522464752195,284.88201904296875,284.95001220703125,303.8663635253906,294.6739501953125,301.0499267578125,300.15362548828125,284.8842468261719,1.0,1.0,1.0,0.050000000745058,0.0721395015716552,1.0,-2.284457206726074,0.5505257248878479,1.7339314222335815,0.0324962027370929,0.7827349901199341,0.7827349901199341,0.0,48.4249382019043,410.0,47271.37890625,0.0,5911.341796875,1.0,279.6600646972656,283.1439819335937,297.664794921875,300.7933349609375,293.1499938964844,293.1499938964844,279.95001220703125,41869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048893213272095,1.0,0.0,0.0,3.2425127029418945,3.2425341606140137,7.015468668214453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.95556640625,0.0,1164.3272705078125,1895.4371337890625,0.0,2516.210693359375,0.8214491009712219,1.0,0.0,3.0,1.0,0.0
17945640,299.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2143359184265136,300.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2257060408592224,300.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.1667057126760482,299.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,0.2257060408592224,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9925797581672668,1.0,1.0706522464752195,284.88201904296875,284.95001220703125,303.8663635253906,294.6739501953125,301.0499267578125,300.15362548828125,284.8842468261719,1.0,1.0,1.0,0.050000000745058,0.0721395015716552,1.0,-2.284457206726074,0.5505257248878479,1.7339314222335815,0.0324962027370929,0.7827349901199341,0.7827349901199341,0.0,48.4249382019043,410.0,47271.37890625,0.0,5911.341796875,1.0,279.6600646972656,283.1439819335937,297.664794921875,300.7933349609375,293.1499938964844,293.1499938964844,279.95001220703125,41869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048893213272095,1.0,0.0,0.0,3.2425127029418945,3.2425341606140137,7.015468668214453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.95556640625,0.0,1164.3272705078125,1895.4371337890625,0.0,2516.210693359375,0.8214491009712219,1.0,0.0,3.0,1.0,0.0
17945700,299.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9913640022277832,1.0,0.2106598615646362,300.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9913640022277832,1.0,0.2218349725008011,300.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9913640022277832,1.0,0.1638465523719787,299.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9913640022277832,1.0,0.2218349725008011,299.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9913640022277832,1.0,1.052289605140686,284.9820251464844,284.95001220703125,303.8469543457031,294.67437744140625,301.08795166015625,300.1825256347656,284.9857788085937,1.0,1.0,1.0,0.050000000745058,0.0713952407240867,1.0,-2.245251178741455,0.5538008213043213,1.6914502382278442,0.0444344580173492,0.8417369723320007,0.8417369723320007,0.0,46.91773223876953,410.0,46250.0546875,0.0,5818.3583984375,1.0,279.89080810546875,283.2674865722656,297.6048583984375,300.5668029785156,293.1499938964844,293.1499938964844,279.95001220703125,35991.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947076559066772,1.0,0.0,0.0,3.267527341842652,3.267548084259033,7.124129410840396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.5244140625,0.0,1147.767333984375,1895.4371337890625,0.0,2423.140380859375,0.8228718042373657,1.0,0.0,3.0,1.0,0.0
17945760,299.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9900974035263062,1.0,0.2071212381124496,300.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9900974035263062,1.0,0.2181086242198944,300.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9900974035263062,1.0,0.1610942929983139,299.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9900974035263062,1.0,0.2181086242198944,299.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9900974035263062,1.0,1.0346134901046753,284.9549560546875,284.95001220703125,303.8275451660156,294.6749267578125,301.1259155273437,300.2122802734375,284.95184326171875,1.0,1.0,1.0,0.050000000745058,0.0706758797168731,1.0,-2.2075130939483643,0.5568998456001282,1.6506133079528809,0.0558224357664585,0.8311329483985901,0.8311329483985901,0.0,45.495826721191406,410.0,45847.390625,0.0,5728.5771484375,1.0,279.9390563964844,283.2481994628906,297.6137084960937,300.5881042480469,293.1499938964844,293.1499938964844,280.25,35336.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886934876441956,1.0,0.0,0.0,3.3113579750061035,3.3113787174224854,7.31653699403978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.5791015625,0.0,1183.5374755859375,1895.4371337890625,0.0,2368.533447265625,0.8287926912307739,1.0,0.0,3.0,1.0,0.0
17945820,300.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.2001254260540008,300.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.210741713643074,300.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.155653104186058,299.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.210741713643074,299.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.9996679425239564,284.9962463378906,284.95001220703125,303.7887268066406,294.6762390136719,301.2017517089844,300.27215576171875,284.9901733398437,1.0,1.0,1.0,0.050000000745058,0.0692371651530265,1.0,-2.1329073905944824,0.5628719925880432,1.570035457611084,0.0781569853425026,0.8974465131759644,0.8974465131759644,0.0,42.77106094360352,410.0,44636.3046875,0.0,5550.2802734375,1.0,280.2390441894531,283.3205261230469,297.6222229003906,300.5064697265625,293.1499938964844,293.1499938964844,279.95001220703125,32242.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748810648918152,1.0,0.0,0.0,3.467179536819458,3.467201232910156,8.021322628337657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.89892578125,0.0,1312.4185791015625,1895.4371337890625,0.0,2244.30419921875,0.8609949350357056,1.0,0.0,3.0,1.0,0.0
17945880,300.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.2001254260540008,300.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.210741713643074,300.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.155653104186058,299.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.210741713643074,299.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9873055219650269,1.0,0.9996679425239564,284.9962463378906,284.95001220703125,303.7887268066406,294.6762390136719,301.2017517089844,300.27215576171875,284.9901733398437,1.0,1.0,1.0,0.050000000745058,0.0692371651530265,1.0,-2.1329073905944824,0.5628719925880432,1.570035457611084,0.0781569853425026,0.8974465131759644,0.8974465131759644,0.0,42.77106094360352,410.0,44636.3046875,0.0,5550.2802734375,1.0,280.2390441894531,283.3205261230469,297.6222229003906,300.5064697265625,293.1499938964844,293.1499938964844,279.95001220703125,32242.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748810648918152,1.0,0.0,0.0,3.467179536819458,3.467201232910156,8.021322628337657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.89892578125,0.0,1312.4185791015625,1895.4371337890625,0.0,2244.30419921875,0.8609949350357056,1.0,0.0,3.0,1.0,0.0
17945940,300.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.1932173520326614,300.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.2034671902656555,300.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.15028016269207,299.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.2034671902656555,299.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.9651607275009156,284.8756103515625,284.95001220703125,303.75,294.677978515625,301.2727966308594,300.3258361816406,284.8817443847656,1.0,1.0,1.0,0.050000000745058,0.0677984505891799,1.0,-2.059242010116577,0.568570613861084,1.4906712770462036,0.0998966544866561,0.7726373076438904,0.7726373076438904,0.0,40.18774032592773,410.0,43799.08984375,0.0,5373.158203125,1.0,279.9598388671875,283.2447204589844,297.67828369140625,300.5947265625,293.1499938964844,293.1499938964844,280.25,42541.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801352143287659,1.0,0.0,0.0,3.1831047534942627,3.183125734329224,6.760754445167549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.05126953125,0.0,1115.80419921875,1895.4371337890625,0.0,2291.354248046875,0.8091537356376648,1.0,0.0,3.0,1.0,0.0
17946000,300.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.1932173520326614,300.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.2034671902656555,300.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.15028016269207,299.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.2034671902656555,299.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9841543436050416,1.0,0.9651607275009156,284.8756103515625,284.95001220703125,303.75,294.677978515625,301.2727966308594,300.3258361816406,284.8817443847656,1.0,1.0,1.0,0.050000000745058,0.0677984505891799,1.0,-2.059242010116577,0.568570613861084,1.4906712770462036,0.0998966544866561,0.7726373076438904,0.7726373076438904,0.0,40.18774032592773,410.0,43799.08984375,0.0,5373.158203125,1.0,279.9598388671875,283.2447204589844,297.67828369140625,300.5947265625,293.1499938964844,293.1499938964844,280.25,42541.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801352143287659,1.0,0.0,0.0,3.1831047534942627,3.183125734329224,6.760754445167549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.05126953125,0.0,1115.80419921875,1895.4371337890625,0.0,2291.354248046875,0.8091537356376648,1.0,0.0,3.0,1.0,0.0
17946060,300.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.1865452975034713,300.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.196441188454628,300.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.1450907886028289,299.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.196441188454628,299.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.9318324327468872,284.9561767578125,284.95001220703125,303.7111511230469,294.6802673339844,301.3446044921875,300.3821105957031,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0663921386003494,1.0,-1.9880980253219604,0.5738896727561951,1.4142084121704102,0.1205632463097572,0.8261605501174927,0.8261605501174927,0.0,37.79045104980469,410.0,42527.27734375,0.0,5201.068359375,1.0,280.2385559082031,283.3451538085937,297.6192321777344,300.3906555175781,293.1499938964844,293.1499938964844,280.54998779296875,35028.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763708233833313,1.0,0.0,0.0,3.2726762294769287,3.2726964950561523,7.146598477447696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.396484375,0.0,1145.9832763671875,1895.4371337890625,0.0,2145.17626953125,0.8198744654655457,1.0,0.0,3.0,1.0,0.0
17946120,300.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.1865452975034713,300.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.196441188454628,300.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.1450907886028289,299.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.196441188454628,299.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.980713665485382,1.0,0.9318324327468872,284.9561767578125,284.95001220703125,303.7111511230469,294.6802673339844,301.3446044921875,300.3821105957031,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0663921386003494,1.0,-1.9880980253219604,0.5738896727561951,1.4142084121704102,0.1205632463097572,0.8261605501174927,0.8261605501174927,0.0,37.79045104980469,410.0,42527.27734375,0.0,5201.068359375,1.0,280.2385559082031,283.3451538085937,297.6192321777344,300.3906555175781,293.1499938964844,293.1499938964844,280.54998779296875,35028.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763708233833313,1.0,0.0,0.0,3.2726762294769287,3.2726964950561523,7.146598477447696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.396484375,0.0,1145.9832763671875,1895.4371337890625,0.0,2145.17626953125,0.8198744654655457,1.0,0.0,3.0,1.0,0.0
17946180,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1799636036157608,300.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1895103454589843,300.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1399717032909393,300.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1895103454589843,299.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.8989554643630981,285.00390625,284.95001220703125,303.6720275878906,294.683349609375,301.4151611328125,300.43719482421875,284.9953918457031,1.0,1.0,1.0,0.050000000745058,0.0649858340620994,1.0,-1.91792094707489,0.5789604187011719,1.3389605283737185,0.1406470686197281,0.897754967212677,0.897754967212677,0.0,35.51826477050781,410.0,41351.03125,0.0,5030.3154296875,1.0,280.53936767578125,283.4184265136719,297.6253967285156,300.3083190917969,293.1499938964844,293.1499938964844,280.25,31667.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490292191505432,1.0,0.0,0.0,3.4403076171875,3.44032883644104,7.89746763985022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.1396484375,0.0,1281.592529296875,1895.4371337890625,0.0,2017.0584716796875,0.8544346690177917,1.0,0.0,3.0,1.0,0.0
17946240,300.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1799636036157608,300.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1895103454589843,300.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1399717032909393,300.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.1895103454589843,299.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.976909637451172,1.0,0.8989554643630981,285.00390625,284.95001220703125,303.6720275878906,294.683349609375,301.4151611328125,300.43719482421875,284.9953918457031,1.0,1.0,1.0,0.050000000745058,0.0649858340620994,1.0,-1.91792094707489,0.5789604187011719,1.3389605283737185,0.1406470686197281,0.897754967212677,0.897754967212677,0.0,35.51826477050781,410.0,41351.03125,0.0,5030.3154296875,1.0,280.53936767578125,283.4184265136719,297.6253967285156,300.3083190917969,293.1499938964844,293.1499938964844,280.25,31667.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490292191505432,1.0,0.0,0.0,3.4403076171875,3.44032883644104,7.89746763985022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.1396484375,0.0,1281.592529296875,1895.4371337890625,0.0,2017.0584716796875,0.8544346690177917,1.0,0.0,3.0,1.0,0.0
17946300,300.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.974866509437561,1.0,0.1767052561044693,300.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.974866509437561,1.0,0.1860791444778442,300.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.974866509437561,1.0,0.1374374330043792,300.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.974866509437561,1.0,0.1860791444778442,299.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.974866509437561,1.0,0.8826793432235718,284.835693359375,284.95001220703125,303.6523742675781,294.6851501464844,301.4483642578125,300.46197509765625,284.8217163085937,1.0,1.0,1.0,0.050000000745058,0.0642826780676841,1.0,-1.8831803798675537,0.5814064741134644,1.3017737865447998,0.1504723727703094,0.7781245708465576,0.7781245708465576,0.0,34.42667388916016,410.0,41415.890625,0.0,4945.4130859375,1.0,280.3029479980469,283.2524719238281,297.7035217285156,300.50811767578125,293.1499938964844,293.1499938964844,280.25,39222.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549828290939331,1.0,0.0,0.0,3.3641185760498047,3.364140510559082,7.551546445938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.61767578125,0.0,1259.9881591796875,1895.4371337890625,0.0,2068.712646484375,0.8403782844543457,1.0,0.0,3.0,1.0,0.0
17946360,300.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9727799296379088,1.0,0.1735468357801437,300.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9727799296379088,1.0,0.182753175497055,300.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9727799296379088,1.0,0.1349808722734451,300.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9727799296379088,1.0,0.182753175497055,299.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9727799296379088,1.0,0.8669023513793945,284.8696594238281,284.95001220703125,303.6326599121094,294.6871337890625,301.4798583984375,300.4849853515625,284.87860107421875,1.0,1.0,1.0,0.050000000745058,0.0635976791381836,1.0,-1.8495066165924072,0.5837373733520508,1.2657692432403564,0.1599059551954269,0.7626563310623169,0.7626563310623169,0.0,33.38885498046875,410.0,40486.34375,0.0,4862.8798828125,1.0,280.26055908203125,283.34295654296875,297.6878967285156,300.40069580078125,293.1499938964844,293.1499938964844,280.54998779296875,43212.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547067999839783,1.0,0.0,0.0,3.133386850357056,3.133407592773437,6.551207434313255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.279296875,0.0,1077.1065673828125,1895.4371337890625,0.0,2066.308349609375,0.7992569804191589,1.0,0.0,3.0,1.0,0.0
