time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,300.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1673048287630081,300.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1761800497770309,300.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1301259845495224,300.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1761800497770309,299.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.8357222676277161,284.9594116210937,284.95001220703125,303.59307861328125,294.6915283203125,301.54559326171875,300.53546142578125,284.95361328125,1.0,1.0,1.0,0.050000000745058,0.0622276812791824,1.0,-1.7829582691192627,0.588227391242981,1.1947308778762815,0.17836694419384,0.8219567537307739,0.8219567537307739,0.0,31.3980770111084,410.0,39306.11328125,0.0,4699.087890625,1.0,280.5381164550781,283.4424743652344,297.6267395019531,300.2011413574219,293.1499938964844,293.1499938964844,280.8500061035156,34738.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737409770488739,1.0,0.0,0.0,3.236421823501587,3.2364416122436523,6.989136522861372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.123046875,0.0,1111.515380859375,1895.4371337890625,0.0,1917.5550537109373,0.811667799949646,1.0,0.0,3.0,1.0,0.0
17946480,300.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1673048287630081,300.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1761800497770309,300.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1301259845495224,300.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.1761800497770309,299.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9683345556259156,1.0,0.8357222676277161,284.9594116210937,284.95001220703125,303.59307861328125,294.6915283203125,301.54559326171875,300.53546142578125,284.95361328125,1.0,1.0,1.0,0.050000000745058,0.0622276812791824,1.0,-1.7829582691192627,0.588227391242981,1.1947308778762815,0.17836694419384,0.8219567537307739,0.8219567537307739,0.0,31.3980770111084,410.0,39306.11328125,0.0,4699.087890625,1.0,280.5381164550781,283.4424743652344,297.6267395019531,300.2011413574219,293.1499938964844,293.1499938964844,280.8500061035156,34738.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737409770488739,1.0,0.0,0.0,3.236421823501587,3.2364416122436523,6.989136522861372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.123046875,0.0,1111.515380859375,1895.4371337890625,0.0,1917.5550537109373,0.811667799949646,1.0,0.0,3.0,1.0,0.0
17946540,300.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1611510217189788,300.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1696997880935669,300.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1253396868705749,300.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1696997880935669,299.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.8049827218055725,285.0082702636719,284.95001220703125,303.5532531738281,294.696533203125,301.6114501953125,300.5866394042969,284.9989929199219,1.0,1.0,1.0,0.050000000745058,0.0608576796948909,1.0,-1.717353105545044,0.5925039052963257,1.1248492002487185,0.1962976157665252,0.8962154984474182,0.8962154984474182,0.0,29.511537551879883,410.0,38154.4375,0.0,4536.71875,1.0,280.8381042480469,283.5132751464844,297.6351623535156,300.1233825683594,293.1499938964844,293.1499938964844,280.54998779296875,31346.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218087315559387,1.0,0.0,0.0,3.4158148765563965,3.4158358573913574,7.785417892591795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.41455078125,0.0,1255.3143310546875,1895.4371337890625,0.0,1786.92919921875,0.8484808206558228,1.0,0.0,3.0,1.0,0.0
17946600,300.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1611510217189788,300.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1696997880935669,300.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1253396868705749,300.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.1696997880935669,299.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9635096192359924,1.0,0.8049827218055725,285.0082702636719,284.95001220703125,303.5532531738281,294.696533203125,301.6114501953125,300.5866394042969,284.9989929199219,1.0,1.0,1.0,0.050000000745058,0.0608576796948909,1.0,-1.717353105545044,0.5925039052963257,1.1248492002487185,0.1962976157665252,0.8962154984474182,0.8962154984474182,0.0,29.511537551879883,410.0,38154.4375,0.0,4536.71875,1.0,280.8381042480469,283.5132751464844,297.6351623535156,300.1233825683594,293.1499938964844,293.1499938964844,280.54998779296875,31346.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218087315559387,1.0,0.0,0.0,3.4158148765563965,3.4158358573913574,7.785417892591795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.41455078125,0.0,1255.3143310546875,1895.4371337890625,0.0,1786.92919921875,0.8484808206558228,1.0,0.0,3.0,1.0,0.0
17946660,300.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1552185416221618,300.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1634525954723358,300.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1207255274057388,300.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1634525954723358,299.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.7753487229347229,284.8563232421875,284.95001220703125,303.51324462890625,294.7019958496094,301.6721496582031,300.6318664550781,284.8697204589844,1.0,1.0,1.0,0.050000000745058,0.059517964720726,1.0,-1.6541109085083008,0.596486508846283,1.057624340057373,0.2133310586214065,0.7492515444755554,0.7492515444755554,0.0,27.7629337310791,410.0,37266.6796875,0.0,4379.349609375,1.0,280.56024169921875,283.4344787597656,297.7052001953125,300.2232666015625,293.1499938964844,293.1499938964844,280.8500061035156,44423.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280833125114441,1.0,0.0,0.0,3.087235450744629,3.087255954742432,6.359644544318144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.95947265625,0.0,1045.8717041015625,1895.4371337890625,0.0,1839.0338134765625,0.7901100516319275,1.0,0.0,3.0,1.0,0.0
17946720,300.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1552185416221618,300.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1634525954723358,300.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1207255274057388,300.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.1634525954723358,299.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9584159255027772,1.0,0.7753487229347229,284.8563232421875,284.95001220703125,303.51324462890625,294.7019958496094,301.6721496582031,300.6318664550781,284.8697204589844,1.0,1.0,1.0,0.050000000745058,0.059517964720726,1.0,-1.6541109085083008,0.596486508846283,1.057624340057373,0.2133310586214065,0.7492515444755554,0.7492515444755554,0.0,27.7629337310791,410.0,37266.6796875,0.0,4379.349609375,1.0,280.56024169921875,283.4344787597656,297.7052001953125,300.2232666015625,293.1499938964844,293.1499938964844,280.8500061035156,44423.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280833125114441,1.0,0.0,0.0,3.087235450744629,3.087255954742432,6.359644544318144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.95947265625,0.0,1045.8717041015625,1895.4371337890625,0.0,1839.0338134765625,0.7901100516319275,1.0,0.0,3.0,1.0,0.0
17946780,300.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1493846774101257,300.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1573092490434646,301.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1161880791187286,300.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1573092490434646,299.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.7462073564529419,284.9635009765625,284.95001220703125,303.4730834960937,294.7079467773437,301.7344665527344,300.6800842285156,284.95635986328125,1.0,1.0,1.0,0.050000000745058,0.0581782460212707,1.0,-1.5919219255447388,0.6002694964408875,0.9916524291038512,0.2298895418643951,0.8197591304779053,0.8197591304779053,0.0,26.11024284362793,410.0,36207.88671875,0.0,4223.7919921875,1.0,280.8376159667969,283.5378112792969,297.63995361328125,300.02618408203125,293.1499938964844,293.1499938964844,281.1499938964844,34403.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099083065986633,1.0,0.0,0.0,3.207622766494751,3.2076425552368164,6.865306545478234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.568359375,0.0,1083.9464111328125,1895.4371337890625,0.0,1689.8077392578125,0.8050475716590881,1.0,0.0,3.0,1.0,0.0
17946840,300.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1493846774101257,300.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1573092490434646,301.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1161880791187286,300.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.1573092490434646,299.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9529606103897096,1.0,0.7462073564529419,284.9635009765625,284.95001220703125,303.4730834960937,294.7079467773437,301.7344665527344,300.6800842285156,284.95635986328125,1.0,1.0,1.0,0.050000000745058,0.0581782460212707,1.0,-1.5919219255447388,0.6002694964408875,0.9916524291038512,0.2298895418643951,0.8197591304779053,0.8197591304779053,0.0,26.11024284362793,410.0,36207.88671875,0.0,4223.7919921875,1.0,280.8376159667969,283.5378112792969,297.63995361328125,300.02618408203125,293.1499938964844,293.1499938964844,281.1499938964844,34403.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099083065986633,1.0,0.0,0.0,3.207622766494751,3.2076425552368164,6.865306545478234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.568359375,0.0,1083.9464111328125,1895.4371337890625,0.0,1689.8077392578125,0.8050475716590881,1.0,0.0,3.0,1.0,0.0
17946900,300.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9500991702079772,1.0,0.1465052813291549,300.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9500991702079772,1.0,0.1542771160602569,301.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9500991702079772,1.0,0.1139485538005828,300.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9500991702079772,1.0,0.1542771160602569,299.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9500991702079772,1.0,0.7318242192268372,285.04107666015625,284.95001220703125,303.45294189453125,294.7110595703125,301.7655944824219,300.7044677734375,285.0534973144531,1.0,1.0,1.0,0.050000000745058,0.0575083866715431,1.0,-1.5612285137176514,0.6020881533622742,0.9591403603553772,0.2380000203847885,0.8839197158813477,0.8839197158813477,0.0,25.318649291992188,410.0,35280.48046875,0.0,4146.7197265625,1.0,281.0862121582031,283.65997314453125,297.6137084960937,299.8766174316406,293.1499938964844,293.1499938964844,281.1499938964844,32203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987067461013794,1.0,0.0,0.0,3.2638649940490723,3.263885021209717,7.10816834725847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.8154296875,0.0,1119.1068115234375,1895.4371337890625,0.0,1600.5618896484375,0.8183199763298035,1.0,0.0,3.0,1.0,0.0
17946960,300.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9471991062164308,1.0,0.1436972171068191,300.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9471991062164308,1.0,0.1513200998306274,301.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9471991062164308,1.0,0.1117645055055618,300.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9471991062164308,1.0,0.1513200998306274,299.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9471991062164308,1.0,0.7177973985671997,285.024169921875,284.95001220703125,303.4327697753906,294.7142944335937,301.79656982421875,300.7294006347656,285.01318359375,1.0,1.0,1.0,0.050000000745058,0.0568498522043228,1.0,-1.5312963724136353,0.6038309335708618,0.9274654984474182,0.2458703368902206,0.9040697813034058,0.9040697813034058,0.0,24.5617618560791,410.0,35105.3828125,0.0,4071.36962890625,1.0,281.1383056640625,283.61529541015625,297.6475524902344,299.948974609375,293.1499938964844,293.1499938964844,280.8500061035156,30661.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932592988014221,1.0,0.0,0.0,3.3973467350006104,3.397367477416992,7.701460162934382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1953125,0.0,1232.650634765625,1895.4371337890625,0.0,1557.9678955078125,0.8443237543106079,1.0,0.0,3.0,1.0,0.0
17947020,300.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1381686627864837,300.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1454982608556747,301.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1074645146727562,300.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1454982608556747,299.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.6901810765266418,284.8388671875,284.95001220703125,303.392333984375,294.720947265625,301.8544616699219,300.77349853515625,284.8555908203125,1.0,1.0,1.0,0.050000000745058,0.0555327869951725,1.0,-1.4723663330078125,0.6071733236312866,0.8651930093765259,0.2613255083560943,0.7367589473724365,0.7367589473724365,0.0,23.115970611572266,410.0,34205.6015625,0.0,3922.481201171875,1.0,280.8602294921875,283.5166931152344,297.7275695800781,300.0618591308594,293.1499938964844,293.1499938964844,281.1499938964844,45587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004925608634949,1.0,0.0,0.0,3.059462547302246,3.0594828128814697,6.245735448828782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.88427734375,0.0,1030.1885986328125,1895.4371337890625,0.0,1614.6424560546875,0.7847061157226562,1.0,0.0,3.0,1.0,0.0
17947080,300.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1381686627864837,300.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1454982608556747,301.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1074645146727562,300.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.1454982608556747,299.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9411708116531372,1.0,0.6901810765266418,284.8388671875,284.95001220703125,303.392333984375,294.720947265625,301.8544616699219,300.77349853515625,284.8555908203125,1.0,1.0,1.0,0.050000000745058,0.0555327869951725,1.0,-1.4723663330078125,0.6071733236312866,0.8651930093765259,0.2613255083560943,0.7367589473724365,0.7367589473724365,0.0,23.115970611572266,410.0,34205.6015625,0.0,3922.481201171875,1.0,280.8602294921875,283.5166931152344,297.7275695800781,300.0618591308594,293.1499938964844,293.1499938964844,281.1499938964844,45587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004925608634949,1.0,0.0,0.0,3.059462547302246,3.0594828128814697,6.245735448828782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.88427734375,0.0,1030.1885986328125,1895.4371337890625,0.0,1614.6424560546875,0.7847061157226562,1.0,0.0,3.0,1.0,0.0
17947140,300.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1327575743198394,300.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1398001313209533,301.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1032558977603912,300.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1398001313209533,299.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.6631516218185425,284.9692687988281,284.95001220703125,303.3517761230469,294.7278747558594,301.9134216308594,300.8203125,284.9603576660156,1.0,1.0,1.0,0.050000000745058,0.0542157217860221,1.0,-1.4146904945373535,0.6103309392929077,0.8043595552444458,0.2764626443386078,0.8212334513664246,0.8212334513664246,0.0,21.75772476196289,410.0,33256.0234375,0.0,3776.0673828125,1.0,281.1371765136719,283.6299133300781,297.6571044921875,299.8651428222656,293.1499938964844,293.1499938964844,281.45001220703125,33949.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814935803413391,1.0,0.0,0.0,3.192634344100952,3.19265365600586,6.801295739933266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.47705078125,0.0,1067.949951171875,1895.4371337890625,0.0,1467.877197265625,0.8013784289360046,1.0,0.0,3.0,1.0,0.0
17947200,300.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1327575743198394,300.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1398001313209533,301.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1032558977603912,300.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.1398001313209533,299.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9348658323287964,1.0,0.6631516218185425,284.9692687988281,284.95001220703125,303.3517761230469,294.7278747558594,301.9134216308594,300.8203125,284.9603576660156,1.0,1.0,1.0,0.050000000745058,0.0542157217860221,1.0,-1.4146904945373535,0.6103309392929077,0.8043595552444458,0.2764626443386078,0.8212334513664246,0.8212334513664246,0.0,21.75772476196289,410.0,33256.0234375,0.0,3776.0673828125,1.0,281.1371765136719,283.6299133300781,297.6571044921875,299.8651428222656,293.1499938964844,293.1499938964844,281.45001220703125,33949.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814935803413391,1.0,0.0,0.0,3.192634344100952,3.19265365600586,6.801295739933266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.47705078125,0.0,1067.949951171875,1895.4371337890625,0.0,1467.877197265625,0.8013784289360046,1.0,0.0,3.0,1.0,0.0
17947260,300.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1275618374347686,300.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1343287527561187,301.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.0992147624492645,300.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1343287527561187,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.6371977925300598,285.0402526855469,284.95001220703125,303.3111267089844,294.7350158691406,301.9713134765625,300.8682861328125,285.0279846191406,1.0,1.0,1.0,0.050000000745058,0.0529208928346633,1.0,-1.3593119382858276,0.6132568120956421,0.7460551857948303,0.2911425530910492,0.9158354997634888,0.9158354997634888,0.0,20.50735092163086,410.0,32202.3046875,0.0,3634.84228515625,1.0,281.4383850097656,283.7131652832031,297.6640625,299.7897033691406,293.1499938964844,293.1499938964844,281.1499938964844,30011.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638859510421753,1.0,0.0,0.0,3.3953447341918945,3.3953652381896973,7.692385679547442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.5263671875,0.0,1226.2005615234375,1895.4371337890625,0.0,1338.24267578125,0.8435443639755249,1.0,0.0,3.0,1.0,0.0
17947320,300.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1275618374347686,300.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1343287527561187,301.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.0992147624492645,300.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.1343287527561187,300.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9284543991088868,1.0,0.6371977925300598,285.0402526855469,284.95001220703125,303.3111267089844,294.7350158691406,301.9713134765625,300.8682861328125,285.0279846191406,1.0,1.0,1.0,0.050000000745058,0.0529208928346633,1.0,-1.3593119382858276,0.6132568120956421,0.7460551857948303,0.2911425530910492,0.9158354997634888,0.9158354997634888,0.0,20.50735092163086,410.0,32202.3046875,0.0,3634.84228515625,1.0,281.4383850097656,283.7131652832031,297.6640625,299.7897033691406,293.1499938964844,293.1499938964844,281.1499938964844,30011.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638859510421753,1.0,0.0,0.0,3.3953447341918945,3.3953652381896973,7.692385679547442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.5263671875,0.0,1226.2005615234375,1895.4371337890625,0.0,1338.24267578125,0.8435443639755249,1.0,0.0,3.0,1.0,0.0
17947380,300.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1225085034966468,301.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1290073543787002,301.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.0952843949198722,300.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1290073543787002,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.6119553446769714,284.8196105957031,284.95001220703125,303.2704162597656,294.7423095703125,302.025390625,300.9114990234375,284.836669921875,1.0,1.0,1.0,0.050000000745058,0.0516260638833045,1.0,-1.305452823638916,0.6160003542900085,0.6894524097442627,0.3061737418174743,0.7280631065368652,0.7280631065368652,0.0,19.35188865661621,410.0,31343.345703125,0.0,3496.8974609375,1.0,281.1609191894531,283.58544921875,297.7533264160156,299.9172668457031,293.1499938964844,293.1499938964844,281.45001220703125,46559.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723489761352539,1.0,0.0,0.0,3.066403150558472,3.0664236545562744,6.274105430748023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.91748046875,0.0,1042.0274658203125,1895.4371337890625,0.0,1399.7457275390625,0.7859160900115967,1.0,0.0,3.0,1.0,0.0
17947440,300.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1225085034966468,301.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1290073543787002,301.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.0952843949198722,300.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.1290073543787002,300.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.921923041343689,1.0,0.6119553446769714,284.8196105957031,284.95001220703125,303.2704162597656,294.7423095703125,302.025390625,300.9114990234375,284.836669921875,1.0,1.0,1.0,0.050000000745058,0.0516260638833045,1.0,-1.305452823638916,0.6160003542900085,0.6894524097442627,0.3061737418174743,0.7280631065368652,0.7280631065368652,0.0,19.35188865661621,410.0,31343.345703125,0.0,3496.8974609375,1.0,281.1609191894531,283.58544921875,297.7533264160156,299.9172668457031,293.1499938964844,293.1499938964844,281.45001220703125,46559.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723489761352539,1.0,0.0,0.0,3.066403150558472,3.0664236545562744,6.274105430748023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.91748046875,0.0,1042.0274658203125,1895.4371337890625,0.0,1399.7457275390625,0.7859160900115967,1.0,0.0,3.0,1.0,0.0
17947500,300.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9186447858810424,1.0,0.1200388893485069,301.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9186447858810424,1.0,0.126406729221344,301.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9186447858810424,1.0,0.0933635830879211,300.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9186447858810424,1.0,0.126406729221344,300.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9186447858810424,1.0,0.5996190905570984,284.9761657714844,284.95001220703125,303.25006103515625,294.7460021972656,302.0522766113281,300.93359375,284.9970703125,1.0,1.0,1.0,0.050000000745058,0.0509786494076252,1.0,-1.2791320085525513,0.6173036098480225,0.6618283987045288,0.3144703209400177,0.8132835626602173,0.8132835626602173,0.0,18.820964813232425,410.0,30723.30078125,0.0,3429.291748046875,1.0,281.3852233886719,283.7588195800781,297.67108154296875,299.69219970703125,293.1499938964844,293.1499938964844,281.45001220703125,36958.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603456139564514,1.0,0.0,0.0,3.0810422897338867,3.081061363220215,6.334154249998392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.80078125,0.0,993.5706787109376,1895.4371337890625,0.0,1312.97265625,0.784538745880127,1.0,0.0,3.0,1.0,0.0
17947560,300.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9154129028320312,1.0,0.1176343634724617,301.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9154129028320312,1.0,0.1238746494054794,301.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9154129028320312,1.0,0.0914933979511261,300.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9154129028320312,1.0,0.1238746494054794,300.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9154129028320312,1.0,0.5876080393791199,284.9790954589844,284.95001220703125,303.22967529296875,294.74969482421875,302.0792236328125,300.9570007324219,284.9685363769531,1.0,1.0,1.0,0.050000000745058,0.0503381825983524,1.0,-1.2535055875778198,0.618549108505249,0.6349564790725708,0.3233176171779632,0.8289487361907959,0.8289487361907959,0.0,18.32732963562012,410.0,30499.228515625,0.0,3363.353759765625,1.0,281.4369201660156,283.7194519042969,297.6768798828125,299.7186889648437,293.1499938964844,293.1499938964844,281.75,33370.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526713371276855,1.0,0.0,0.0,3.1991190910339355,3.1991384029388428,6.828952905379992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.46630859375,0.0,1069.7733154296875,1895.4371337890625,0.0,1259.154052734375,0.8025444149971008,1.0,0.0,3.0,1.0,0.0
17947620,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1129580289125442,301.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1189502403140068,301.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.0878562405705452,300.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1189502403140068,300.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.5642487406730652,285.0596618652344,284.95001220703125,303.1889038085937,294.75714111328125,302.13165283203125,301.0038146972656,285.047607421875,1.0,1.0,1.0,0.050000000745058,0.0490572489798069,1.0,-1.2036678791046145,0.6209083795547485,0.582759439945221,0.342435359954834,0.9351984858512878,0.9351984858512878,0.0,17.42459487915039,410.0,29490.00390625,0.0,3234.794921875,1.0,281.7386169433594,283.8096923828125,297.68292236328125,299.6450500488281,293.1499938964844,293.1499938964844,281.45001220703125,29433.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343213319778442,1.0,0.0,0.0,3.416299343109131,3.4163200855255127,7.787627396282915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.83935546875,0.0,1242.387451171875,1895.4371337890625,0.0,1136.0374755859375,0.8479996919631958,1.0,0.0,3.0,1.0,0.0
17947680,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1129580289125442,301.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1189502403140068,301.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.0878562405705452,300.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.1189502403140068,300.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9090698957443236,1.0,0.5642487406730652,285.0596618652344,284.95001220703125,303.1889038085937,294.75714111328125,302.13165283203125,301.0038146972656,285.047607421875,1.0,1.0,1.0,0.050000000745058,0.0490572489798069,1.0,-1.2036678791046145,0.6209083795547485,0.582759439945221,0.342435359954834,0.9351984858512878,0.9351984858512878,0.0,17.42459487915039,410.0,29490.00390625,0.0,3234.794921875,1.0,281.7386169433594,283.8096923828125,297.68292236328125,299.6450500488281,293.1499938964844,293.1499938964844,281.45001220703125,29433.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343213319778442,1.0,0.0,0.0,3.416299343109131,3.4163200855255127,7.787627396282915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.83935546875,0.0,1242.387451171875,1895.4371337890625,0.0,1136.0374755859375,0.8479996919631958,1.0,0.0,3.0,1.0,0.0
17947740,300.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1084697023034095,301.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1142238229513168,301.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.0843653231859207,300.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1142238229513168,300.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.5418286323547363,284.7983093261719,284.95001220703125,303.14813232421875,294.7645874023437,302.1800231933594,301.0464782714844,284.8099060058594,1.0,1.0,1.0,0.050000000745058,0.047776311635971,1.0,-1.1558350324630735,0.6231011748313904,0.5327338576316833,0.362345814704895,0.7300039529800415,0.7300039529800415,0.0,16.610328674316406,410.0,28796.646484375,0.0,3111.004638671875,1.0,281.4594116210937,283.629638671875,297.7847595214844,299.7967834472656,293.1499938964844,293.1499938964844,281.75,46255.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445138454437256,1.0,0.0,0.0,3.1444091796875,3.14443039894104,6.597379069717135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.4677734375,0.0,1106.169677734375,1895.4371337890625,0.0,1203.42919921875,0.800940990447998,1.0,0.0,3.0,1.0,0.0
17947800,300.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1084697023034095,301.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1142238229513168,301.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.0843653231859207,300.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.1142238229513168,300.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9030261635780334,1.0,0.5418286323547363,284.7983093261719,284.95001220703125,303.14813232421875,294.7645874023437,302.1800231933594,301.0464782714844,284.8099060058594,1.0,1.0,1.0,0.050000000745058,0.047776311635971,1.0,-1.1558350324630735,0.6231011748313904,0.5327338576316833,0.362345814704895,0.7300039529800415,0.7300039529800415,0.0,16.610328674316406,410.0,28796.646484375,0.0,3111.004638671875,1.0,281.4594116210937,283.629638671875,297.7847595214844,299.7967834472656,293.1499938964844,293.1499938964844,281.75,46255.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445138454437256,1.0,0.0,0.0,3.1444091796875,3.14443039894104,6.597379069717135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.4677734375,0.0,1106.169677734375,1895.4371337890625,0.0,1203.42919921875,0.800940990447998,1.0,0.0,3.0,1.0,0.0
17947860,300.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1042205542325973,301.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1097492650151252,301.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.0810604318976402,300.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1097492650151252,300.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.5206032395362854,284.9953308105469,284.95001220703125,303.1073608398437,294.7719421386719,302.2264099121094,301.0907287597656,284.9831848144531,1.0,1.0,1.0,0.050000000745058,0.0465058423578739,1.0,-1.110551834106445,0.6251194477081299,0.4854324460029602,0.3815785348415375,0.8489199280738831,0.8489199280738831,0.0,15.865730285644531,410.0,27997.41796875,0.0,2993.449462890625,1.0,281.7373046875,283.80450439453125,297.6978759765625,299.5891418457031,293.1499938964844,293.1499938964844,282.04998779296875,32595.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243131160736084,1.0,0.0,0.0,3.246081113815308,3.246100902557373,7.030918709460821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.12158203125,0.0,1105.8525390625,1895.4371337890625,0.0,1072.3824462890625,0.8126006126403809,1.0,0.0,3.0,1.0,0.0
17947920,300.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1042205542325973,301.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1097492650151252,301.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.0810604318976402,300.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.1097492650151252,300.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8972820043563843,1.0,0.5206032395362854,284.9953308105469,284.95001220703125,303.1073608398437,294.7719421386719,302.2264099121094,301.0907287597656,284.9831848144531,1.0,1.0,1.0,0.050000000745058,0.0465058423578739,1.0,-1.110551834106445,0.6251194477081299,0.4854324460029602,0.3815785348415375,0.8489199280738831,0.8489199280738831,0.0,15.865730285644531,410.0,27997.41796875,0.0,2993.449462890625,1.0,281.7373046875,283.80450439453125,297.6978759765625,299.5891418457031,293.1499938964844,293.1499938964844,282.04998779296875,32595.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243131160736084,1.0,0.0,0.0,3.246081113815308,3.246100902557373,7.030918709460821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.12158203125,0.0,1105.8525390625,1895.4371337890625,0.0,1072.3824462890625,0.8126006126403809,1.0,0.0,3.0,1.0,0.0
17947980,300.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1001915708184242,301.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1055065467953682,301.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.0779267773032188,300.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1055065467953682,300.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.5004776120185852,285.0844116210937,284.95001220703125,303.066650390625,294.7791748046875,302.2710876464844,301.1378479003906,285.07440185546875,1.0,1.0,1.0,0.050000000745058,0.0452353730797767,1.0,-1.0676153898239136,0.6269875764846802,0.4406277537345886,0.39910888671875,0.9695674180984496,0.9695674180984496,0.0,15.164687156677246,410.0,27043.373046875,0.0,2881.660888671875,1.0,282.0393371582031,283.9039001464844,297.7032775878906,299.5184020996094,293.1499938964844,293.1499938964844,281.75,28949.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055512428283691,1.0,0.0,0.0,3.4796626567840576,3.4796838760375977,8.079185818132828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.837890625,0.0,1301.5006103515625,1895.4371337890625,0.0,960.1497192382812,0.8620643019676208,1.0,0.0,3.0,1.0,0.0
17948040,300.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1001915708184242,301.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1055065467953682,301.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.0779267773032188,300.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.1055065467953682,300.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8916175961494446,1.0,0.5004776120185852,285.0844116210937,284.95001220703125,303.066650390625,294.7791748046875,302.2710876464844,301.1378479003906,285.07440185546875,1.0,1.0,1.0,0.050000000745058,0.0452353730797767,1.0,-1.0676153898239136,0.6269875764846802,0.4406277537345886,0.39910888671875,0.9695674180984496,0.9695674180984496,0.0,15.164687156677246,410.0,27043.373046875,0.0,2881.660888671875,1.0,282.0393371582031,283.9039001464844,297.7032775878906,299.5184020996094,293.1499938964844,293.1499938964844,281.75,28949.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055512428283691,1.0,0.0,0.0,3.4796626567840576,3.4796838760375977,8.079185818132828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.837890625,0.0,1301.5006103515625,1895.4371337890625,0.0,960.1497192382812,0.8620643019676208,1.0,0.0,3.0,1.0,0.0
17948100,300.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8888309001922607,1.0,0.0982635766267776,301.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8888309001922607,1.0,0.1034762784838676,301.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8888309001922607,1.0,0.0764272287487983,300.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8888309001922607,1.0,0.1034762784838676,300.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8888309001922607,1.0,0.4908469021320343,284.91705322265625,284.95001220703125,303.0462951660156,294.7827453613281,302.2918701171875,301.1607360839844,284.8649597167969,1.0,1.0,1.0,0.050000000745058,0.0446001403033733,1.0,-1.047069072723389,0.6278674602508545,0.4192015528678894,0.4069471657276153,0.8812375664710999,0.8812375664710999,0.0,14.826038360595703,410.0,27376.04296875,0.0,2828.054931640625,1.0,281.80029296875,283.6703796386719,297.81268310546875,299.7545166015625,293.1499938964844,293.1499938964844,281.75,32452.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140433549880981,1.0,0.0,0.0,3.5461409091949463,3.546163320541382,8.39083725168166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.1533203125,0.0,1394.8731689453125,1895.4371337890625,0.0,1009.7705688476562,0.8772469162940979,1.0,0.0,3.0,1.0,0.0
17948160,300.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8860951066017151,1.0,0.0964032411575317,301.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8860951066017151,1.0,0.1015172526240348,301.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8860951066017151,1.0,0.0749802961945533,300.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8860951066017151,1.0,0.1015172526240348,300.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8860951066017151,1.0,0.4815541505813598,284.7945861816406,284.95001220703125,303.0259704589844,294.7862548828125,302.3107604980469,301.1813049316406,284.7938842773437,1.0,1.0,1.0,0.050000000745058,0.043967880308628,1.0,-1.027243733406067,0.62870854139328,0.3985352516174316,0.4140321314334869,0.7619945406913757,0.7619945406913757,0.0,14.495311737060549,410.0,26647.880859375,0.0,2776.26123046875,1.0,281.7588195800781,283.6593017578125,297.8170471191406,299.69891357421875,293.1499938964844,293.1499938964844,282.04998779296875,43487.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178876757621765,1.0,0.0,0.0,3.3322198390960693,3.332242250442505,7.409017257486994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.67529296875,0.0,1258.6739501953125,1895.4371337890625,0.0,1032.8798828125,0.8380606174468994,1.0,0.0,3.0,1.0,0.0
17948220,301.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0928651392459869,301.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0977914631366729,301.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0722284391522407,300.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0977914631366729,300.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.4638805985450744,285.0075988769531,284.95001220703125,302.9853820800781,294.7931213378906,302.3461608886719,301.2233581542969,284.9996337890625,1.0,1.0,1.0,0.050000000745058,0.0427033677697181,1.0,-0.9895389676094056,0.6302878856658936,0.3592511117458343,0.4258906543254852,0.8806171417236328,0.8806171417236328,0.0,13.851592063903809,410.0,25812.263671875,0.0,2677.5712890625,1.0,282.0389099121094,283.87860107421875,297.7206726074219,299.4812316894531,293.1499938964844,293.1499938964844,282.3500061035156,32567.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980494618415833,1.0,0.0,0.0,3.3632965087890625,3.3633172512054443,7.54785617118614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.7958984375,0.0,1213.3126220703125,1895.4371337890625,0.0,917.9972534179688,0.8392822742462158,1.0,0.0,3.0,1.0,0.0
17948280,301.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0928651392459869,301.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0977914631366729,301.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0722284391522407,300.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.0977914631366729,300.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8807640671730042,1.0,0.4638805985450744,285.0075988769531,284.95001220703125,302.9853820800781,294.7931213378906,302.3461608886719,301.2233581542969,284.9996337890625,1.0,1.0,1.0,0.050000000745058,0.0427033677697181,1.0,-0.9895389676094056,0.6302878856658936,0.3592511117458343,0.4258906543254852,0.8806171417236328,0.8806171417236328,0.0,13.851592063903809,410.0,25812.263671875,0.0,2677.5712890625,1.0,282.0389099121094,283.87860107421875,297.7206726074219,299.4812316894531,293.1499938964844,293.1499938964844,282.3500061035156,32567.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980494618415833,1.0,0.0,0.0,3.3632965087890625,3.3633172512054443,7.54785617118614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.7958984375,0.0,1213.3126220703125,1895.4371337890625,0.0,917.9972534179688,0.8392822742462158,1.0,0.0,3.0,1.0,0.0
