time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,301.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.089573435485363,301.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0943251401185989,301.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0696682259440422,300.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0943251401185989,300.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.4474378526210785,285.1191711425781,284.95001220703125,302.9449157714844,294.7997131347656,302.3774719238281,301.2652893066406,285.1131591796875,1.0,1.0,1.0,0.050000000745058,0.0414388552308082,1.0,-0.9544602036476136,0.6317336559295654,0.3227265179157257,0.4348558187484741,1.0,1.0,0.0,13.234774589538574,410.0,24921.18359375,0.0,2585.53515625,1.0,282.3407592773437,283.9974365234375,297.723876953125,299.4129333496094,293.1499938964844,293.1499938964844,282.04998779296875,29276.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790829658508301,1.0,0.0,0.0,3.604934692382813,3.604957103729248,8.671377145219594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2802734375,0.0,1433.9189453125,1895.4371337890625,0.0,818.914794921875,0.8902149200439453,1.0,0.0,3.0,1.0,0.0
17948400,301.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.089573435485363,301.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0943251401185989,301.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0696682259440422,300.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.0943251401185989,300.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8756534457206726,1.0,0.4474378526210785,285.1191711425781,284.95001220703125,302.9449157714844,294.7997131347656,302.3774719238281,301.2652893066406,285.1131591796875,1.0,1.0,1.0,0.050000000745058,0.0414388552308082,1.0,-0.9544602036476136,0.6317336559295654,0.3227265179157257,0.4348558187484741,1.0,1.0,0.0,13.234774589538574,410.0,24921.18359375,0.0,2585.53515625,1.0,282.3407592773437,283.9974365234375,297.723876953125,299.4129333496094,293.1499938964844,293.1499938964844,282.04998779296875,29276.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790829658508301,1.0,0.0,0.0,3.604934692382813,3.604957103729248,8.671377145219594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2802734375,0.0,1433.9189453125,1895.4371337890625,0.0,818.914794921875,0.8902149200439453,1.0,0.0,3.0,1.0,0.0
17948460,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.0865386128425598,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.091129332780838,301.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.0673078149557113,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.091129332780838,300.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.4322783052921295,284.8254089355469,284.95001220703125,302.904541015625,294.80596923828125,302.4024963378906,301.3014221191406,284.8116760253906,1.0,1.0,1.0,0.050000000745058,0.0401783250272274,1.0,-0.9221193194389344,0.6330440640449524,0.2890752553939819,0.4417709410190582,0.8386290669441223,0.8386290669441223,0.0,12.658994674682615,410.0,24847.671875,0.0,2500.49462890625,1.0,282.0570373535156,283.703857421875,297.8481140136719,299.6189880371094,293.1499938964844,293.1499938964844,282.3500061035156,38556.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935928821563721,1.0,0.0,0.0,3.603618621826172,3.603642702102661,8.665047062095255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.43994140625,0.0,1501.0599365234375,1895.4371337890625,0.0,893.7521362304688,0.8943432569503784,1.0,0.0,3.0,1.0,0.0
17948520,301.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.0865386128425598,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.091129332780838,301.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.0673078149557113,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.091129332780838,300.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8708127737045288,1.0,0.4322783052921295,284.8254089355469,284.95001220703125,302.904541015625,294.80596923828125,302.4024963378906,301.3014221191406,284.8116760253906,1.0,1.0,1.0,0.050000000745058,0.0401783250272274,1.0,-0.9221193194389344,0.6330440640449524,0.2890752553939819,0.4417709410190582,0.8386290669441223,0.8386290669441223,0.0,12.658994674682615,410.0,24847.671875,0.0,2500.49462890625,1.0,282.0570373535156,283.703857421875,297.8481140136719,299.6189880371094,293.1499938964844,293.1499938964844,282.3500061035156,38556.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935928821563721,1.0,0.0,0.0,3.603618621826172,3.603642702102661,8.665047062095255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.43994140625,0.0,1501.0599365234375,1895.4371337890625,0.0,893.7521362304688,0.8943432569503784,1.0,0.0,3.0,1.0,0.0
17948580,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0837483182549476,301.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0881910100579261,301.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.065137580037117,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0881910100579261,300.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.4183401763439178,285.0123596191406,284.95001220703125,302.86431884765625,294.8118591308594,302.422119140625,301.33367919921875,285.0116882324219,1.0,1.0,1.0,0.050000000745058,0.0389177985489368,1.0,-0.8923844695091248,0.6342267990112305,0.2581576704978943,0.4475755393505096,0.9397732019424438,0.9397732019424438,0.0,12.133201599121094,410.0,23973.4921875,0.0,2422.147705078125,1.0,282.3410949707031,283.92950439453125,297.7467346191406,299.4002380371094,293.1499938964844,293.1499938964844,282.04998779296875,33017.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751987099647522,1.0,0.0,0.0,3.6124188899993896,3.6124420166015625,8.707419851816667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.1708984375,0.0,1469.6715087890625,1895.4371337890625,0.0,799.9133911132812,0.895286500453949,1.0,0.0,3.0,1.0,0.0
17948640,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0837483182549476,301.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0881910100579261,301.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.065137580037117,300.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.0881910100579261,300.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8662528991699219,1.0,0.4183401763439178,285.0123596191406,284.95001220703125,302.86431884765625,294.8118591308594,302.422119140625,301.33367919921875,285.0116882324219,1.0,1.0,1.0,0.050000000745058,0.0389177985489368,1.0,-0.8923844695091248,0.6342267990112305,0.2581576704978943,0.4475755393505096,0.9397732019424438,0.9397732019424438,0.0,12.133201599121094,410.0,23973.4921875,0.0,2422.147705078125,1.0,282.3410949707031,283.92950439453125,297.7467346191406,299.4002380371094,293.1499938964844,293.1499938964844,282.04998779296875,33017.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751987099647522,1.0,0.0,0.0,3.6124188899993896,3.6124420166015625,8.707419851816667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.1708984375,0.0,1469.6715087890625,1895.4371337890625,0.0,799.9133911132812,0.895286500453949,1.0,0.0,3.0,1.0,0.0
17948700,301.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640841841697693,1.0,0.0824432000517845,301.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640841841697693,1.0,0.0868166610598564,301.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640841841697693,1.0,0.0641224905848503,300.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640841841697693,1.0,0.0868166610598564,300.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640841841697693,1.0,0.4118208587169647,284.88720703125,284.95001220703125,302.84423828125,294.81463623046875,302.4301452636719,301.34912109375,284.8310546875,1.0,1.0,1.0,0.050000000745058,0.0382875353097915,1.0,-0.8784765601158142,0.6347725987434387,0.2437039464712143,0.4501407742500305,0.8630983233451843,0.8630983233451843,0.0,11.888992309570312,410.0,24314.42578125,0.0,2385.4501953125,1.0,282.0978698730469,283.7195739746094,297.8394470214844,299.60699462890625,293.1499938964844,293.1499938964844,282.04998779296875,35654.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822575688362122,1.0,0.0,0.0,3.629947662353516,3.629971504211426,8.792128483037231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.16796875,0.0,1508.4010009765625,1895.4371337890625,0.0,834.763671875,0.8983309864997864,1.0,0.0,3.0,1.0,0.0
17948760,301.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8619940876960754,1.0,0.0811982899904251,301.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8619940876960754,1.0,0.0855057090520858,301.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8619940876960754,1.0,0.0631542205810546,300.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8619940876960754,1.0,0.0855057090520858,300.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8619940876960754,1.0,0.4056022465229034,284.773193359375,284.95001220703125,302.8242492675781,294.8173217773437,302.4364318847656,301.3622741699219,284.77392578125,1.0,1.0,1.0,0.050000000745058,0.0376580543816089,1.0,-0.8652102947235107,0.6352888345718384,0.2299214750528335,0.4525024890899658,0.7414990067481995,0.7414990067481995,0.0,11.657144546508787,410.0,23638.44921875,0.0,2350.41455078125,1.0,282.0581970214844,283.73583984375,297.8361511230469,299.5390625,293.1499938964844,293.1499938964844,282.3500061035156,47356.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845032334327698,1.0,0.0,0.0,3.339200973510742,3.339224338531494,7.440094691446575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.4765625,0.0,1291.8348388671875,1895.4371337890625,0.0,846.1498413085938,0.8426934480667114,1.0,0.0,3.0,1.0,0.0
17948820,301.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0788799077272415,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0830643400549888,301.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.061351042240858,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0830643400549888,300.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.3940214812755584,285.0252685546875,284.95001220703125,302.78436279296875,294.82232666015625,302.4459533691406,301.3884582519531,285.0217590332031,1.0,1.0,1.0,0.050000000745058,0.0363990887999534,1.0,-0.8405049443244934,0.636238694190979,0.2042662352323532,0.4566892683506012,0.8799214959144592,0.8799214959144592,0.0,11.228402137756348,410.0,23045.833984375,0.0,2285.087890625,1.0,282.3380432128906,283.9927673339844,297.7391967773437,299.3300170898437,293.1499938964844,293.1499938964844,282.6499938964844,32646.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618780851364136,1.0,0.0,0.0,3.3379573822021484,3.337977886199951,7.434553026541835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.529296875,0.0,1189.9835205078125,1895.4371337890625,0.0,737.9163818359375,0.8338609933853149,1.0,0.0,3.0,1.0,0.0
17948880,301.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0788799077272415,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0830643400549888,301.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.061351042240858,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.0830643400549888,300.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8580458164215088,1.0,0.3940214812755584,285.0252685546875,284.95001220703125,302.78436279296875,294.82232666015625,302.4459533691406,301.3884582519531,285.0217590332031,1.0,1.0,1.0,0.050000000745058,0.0363990887999534,1.0,-0.8405049443244934,0.636238694190979,0.2042662352323532,0.4566892683506012,0.8799214959144592,0.8799214959144592,0.0,11.228402137756348,410.0,23045.833984375,0.0,2285.087890625,1.0,282.3380432128906,283.9927673339844,297.7391967773437,299.3300170898437,293.1499938964844,293.1499938964844,282.6499938964844,32646.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618780851364136,1.0,0.0,0.0,3.3379573822021484,3.337977886199951,7.434553026541835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.529296875,0.0,1189.9835205078125,1895.4371337890625,0.0,737.9163818359375,0.8338609933853149,1.0,0.0,3.0,1.0,0.0
17948940,301.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.076780617237091,301.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0808536857366561,301.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0597182586789131,300.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0808536857366561,300.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.383535087108612,285.1573486328125,284.95001220703125,302.7446594238281,294.8268127441406,302.45123291015625,301.4141845703125,285.1570129394531,1.0,1.0,1.0,0.050000000745058,0.0351401232182979,1.0,-0.8181343674659729,0.6370862126350403,0.1810481399297714,0.4601688981056213,1.0,1.0,0.0,10.842610359191896,410.0,22342.36328125,0.0,2225.84423828125,1.0,282.6406555175781,284.1270446777344,297.7508850097656,299.2818603515625,293.1499938964844,293.1499938964844,282.3500061035156,29190.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54283207654953,1.0,0.0,0.0,3.59895920753479,3.5989813804626465,8.642653597235039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.58837890625,0.0,1426.881103515625,1895.4371337890625,0.0,657.34716796875,0.8885855674743652,1.0,0.0,3.0,1.0,0.0
17949000,301.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.076780617237091,301.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0808536857366561,301.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0597182586789131,300.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.0808536857366561,300.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8544071912765503,1.0,0.383535087108612,285.1573486328125,284.95001220703125,302.7446594238281,294.8268127441406,302.45123291015625,301.4141845703125,285.1570129394531,1.0,1.0,1.0,0.050000000745058,0.0351401232182979,1.0,-0.8181343674659729,0.6370862126350403,0.1810481399297714,0.4601688981056213,1.0,1.0,0.0,10.842610359191896,410.0,22342.36328125,0.0,2225.84423828125,1.0,282.6406555175781,284.1270446777344,297.7508850097656,299.2818603515625,293.1499938964844,293.1499938964844,282.3500061035156,29190.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54283207654953,1.0,0.0,0.0,3.59895920753479,3.5989813804626465,8.642653597235039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.58837890625,0.0,1426.881103515625,1895.4371337890625,0.0,657.34716796875,0.8885855674743652,1.0,0.0,3.0,1.0,0.0
17949060,301.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0748856663703918,301.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0788582116365432,301.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0582444034516811,300.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0788582116365432,300.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.3740693926811218,284.8837280273437,284.95001220703125,302.7052001953125,294.83074951171875,302.4514465332031,301.4349975585937,284.8603515625,1.0,1.0,1.0,0.050000000745058,0.0338795892894268,1.0,-0.7979413866996765,0.6378417015075684,0.1600996553897857,0.4628789722919464,0.8999054431915283,0.8999054431915283,0.0,10.494118690490724,410.0,22504.30859375,0.0,2172.29345703125,1.0,282.35693359375,283.8166198730469,297.88934326171875,299.51666259765625,293.1499938964844,293.1499938964844,282.04998779296875,34953.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607607960700989,1.0,0.0,0.0,3.6928458213806152,3.692870140075684,9.09946095362102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.83544921875,0.0,1573.44287109375,1895.4371337890625,0.0,732.9334106445312,0.9124842882156372,1.0,0.0,3.0,1.0,0.0
17949120,301.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0748856663703918,301.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0788582116365432,301.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0582444034516811,300.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.0788582116365432,300.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8510698676109314,1.0,0.3740693926811218,284.8837280273437,284.95001220703125,302.7052001953125,294.83074951171875,302.4514465332031,301.4349975585937,284.8603515625,1.0,1.0,1.0,0.050000000745058,0.0338795892894268,1.0,-0.7979413866996765,0.6378417015075684,0.1600996553897857,0.4628789722919464,0.8999054431915283,0.8999054431915283,0.0,10.494118690490724,410.0,22504.30859375,0.0,2172.29345703125,1.0,282.35693359375,283.8166198730469,297.88934326171875,299.51666259765625,293.1499938964844,293.1499938964844,282.04998779296875,34953.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607607960700989,1.0,0.0,0.0,3.6928458213806152,3.692870140075684,9.09946095362102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.83544921875,0.0,1573.44287109375,1895.4371337890625,0.0,732.9334106445312,0.9124842882156372,1.0,0.0,3.0,1.0,0.0
17949180,301.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0731835886836052,301.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0770658403635025,301.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0569205693900585,300.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0770658403635025,300.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.3655671775341034,284.6865539550781,284.95001220703125,302.6659851074219,294.8340759277344,302.4466857910156,301.4487609863281,284.71832275390625,1.0,1.0,1.0,0.050000000745058,0.0326190553605556,1.0,-0.7798038721084595,0.6385115385055542,0.1412923783063888,0.4652309715747833,0.6425458192825317,0.6425458192825317,0.0,10.18447208404541,410.0,21708.705078125,0.0,2124.1337890625,1.0,282.0596008300781,283.8112487792969,297.864501953125,299.4758605957031,293.1499938964844,293.1499938964844,282.3500061035156,60073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723996758460999,1.0,0.0,0.0,2.8911893367767334,2.891211032867432,5.57758767172345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.6962890625,0.0,984.142578125,1895.4371337890625,0.0,786.483154296875,0.76203852891922,1.0,0.0,3.0,1.0,0.0
17949240,301.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0731835886836052,301.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0770658403635025,301.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0569205693900585,300.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.0770658403635025,300.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8480282425880432,1.0,0.3655671775341034,284.6865539550781,284.95001220703125,302.6659851074219,294.8340759277344,302.4466857910156,301.4487609863281,284.71832275390625,1.0,1.0,1.0,0.050000000745058,0.0326190553605556,1.0,-0.7798038721084595,0.6385115385055542,0.1412923783063888,0.4652309715747833,0.6425458192825317,0.6425458192825317,0.0,10.18447208404541,410.0,21708.705078125,0.0,2124.1337890625,1.0,282.0596008300781,283.8112487792969,297.864501953125,299.4758605957031,293.1499938964844,293.1499938964844,282.3500061035156,60073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723996758460999,1.0,0.0,0.0,2.8911893367767334,2.891211032867432,5.57758767172345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.6962890625,0.0,984.142578125,1895.4371337890625,0.0,786.483154296875,0.76203852891922,1.0,0.0,3.0,1.0,0.0
17949300,301.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8466142416000366,1.0,0.0724003687500953,301.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8466142416000366,1.0,0.0762410759925842,301.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8466142416000366,1.0,0.0563113950192928,300.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8466142416000366,1.0,0.0762410759925842,300.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8466142416000366,1.0,0.3616548180580139,284.9062194824219,284.95001220703125,302.646484375,294.8354797363281,302.4429931640625,301.4552917480469,284.9872741699219,1.0,1.0,1.0,0.050000000745058,0.0319887921214103,1.0,-0.771457850933075,0.6388166546821594,0.1326412260532379,0.4663619101047516,0.7316262722015381,0.7316262722015381,0.0,10.043997764587402,410.0,21428.5234375,0.0,2101.95361328125,1.0,282.2732238769531,284.1264038085937,297.7373046875,299.2103576660156,293.1499938964844,293.1499938964844,282.3500061035156,45205.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557308197021484,1.0,0.0,0.0,2.7324180603027344,2.732435941696167,4.981815777682641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.87158203125,0.0,783.406982421875,1895.4371337890625,0.0,710.9039916992188,0.7230024933815002,1.0,0.0,3.0,1.0,0.0
17949360,301.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8452669382095337,1.0,0.0716588944196701,301.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8452669382095337,1.0,0.0754602625966072,301.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8452669382095337,1.0,0.0557346940040588,300.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8452669382095337,1.0,0.0754602625966072,300.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8452669382095337,1.0,0.3579510152339935,285.0245666503906,284.95001220703125,302.6270446777344,294.8367614746094,302.438720703125,301.4629821777344,285.01544189453125,1.0,1.0,1.0,0.050000000745058,0.0313575640320777,1.0,-0.763556718826294,0.6391035914421082,0.1244530826807022,0.4674859046936035,0.8239773511886597,0.8239773511886597,0.0,9.912469863891602,410.0,21700.17578125,0.0,2080.94482421875,1.0,282.3318786621094,284.0677795410156,297.7366943359375,299.245361328125,293.1499938964844,293.1499938964844,282.6499938964844,31552.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448014736175537,1.0,0.0,0.0,3.003150463104248,3.0031678676605225,6.017934879309905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.55859375,0.0,898.1776123046875,1895.4371337890625,0.0,665.258056640625,0.7595217823982239,1.0,0.0,3.0,1.0,0.0
17949420,301.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0702971890568733,301.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0740263313055038,301.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0546755939722061,301.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0740263313055038,300.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.3511490225791931,285.12628173828125,284.95001220703125,302.58837890625,294.8387145996094,302.4275817871094,301.4769287109375,285.1247863769531,1.0,1.0,1.0,0.050000000745058,0.0300951115787029,1.0,-0.7490465044975281,0.6396257877349854,0.1094207018613815,0.4697112739086151,0.9677386283874512,0.9677386283874512,0.0,9.674867630004885,410.0,21166.591796875,0.0,2042.3349609375,1.0,282.6352233886719,284.16424560546875,297.7570495605469,299.21142578125,293.1499938964844,293.1499938964844,282.3500061035156,26917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246626734733582,1.0,0.0,0.0,3.320199728012085,3.320219039916992,7.355660613939108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.2890625,0.0,1134.4564208984375,1895.4371337890625,0.0,588.6658935546875,0.8248738050460815,1.0,0.0,3.0,1.0,0.0
17949480,301.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0702971890568733,301.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0740263313055038,301.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0546755939722061,301.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.0740263313055038,300.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8427700996398926,1.0,0.3511490225791931,285.12628173828125,284.95001220703125,302.58837890625,294.8387145996094,302.4275817871094,301.4769287109375,285.1247863769531,1.0,1.0,1.0,0.050000000745058,0.0300951115787029,1.0,-0.7490465044975281,0.6396257877349854,0.1094207018613815,0.4697112739086151,0.9677386283874512,0.9677386283874512,0.0,9.674867630004885,410.0,21166.591796875,0.0,2042.3349609375,1.0,282.6352233886719,284.16424560546875,297.7570495605469,299.21142578125,293.1499938964844,293.1499938964844,282.3500061035156,26917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246626734733582,1.0,0.0,0.0,3.320199728012085,3.320219039916992,7.355660613939108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.2890625,0.0,1134.4564208984375,1895.4371337890625,0.0,588.6658935546875,0.8248738050460815,1.0,0.0,3.0,1.0,0.0
17949540,301.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0690854266285896,301.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0727502852678299,301.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0537331104278564,301.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0727502852678299,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.3450960218906402,284.8497314453125,284.95001220703125,302.54998779296875,294.8399658203125,302.4129333496094,301.486572265625,284.8252258300781,1.0,1.0,1.0,0.050000000745058,0.028832659125328,1.0,-0.7361341118812561,0.6400852799415588,0.0960488021373748,0.4718630313873291,0.8195540308952332,0.8195540308952332,0.0,9.467562675476074,410.0,21307.994140625,0.0,2007.94580078125,1.0,282.3594055175781,283.8513488769531,297.9051208496094,299.4604187011719,293.1499938964844,293.1499938964844,282.6499938964844,36495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439848899841309,1.0,0.0,0.0,3.4146127700805664,3.414634704589844,7.77993932388199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.232421875,0.0,1290.188232421875,1895.4371337890625,0.0,661.9664306640625,0.8504261374473572,1.0,0.0,3.0,1.0,0.0
17949600,301.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0690854266285896,301.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0727502852678299,301.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0537331104278564,301.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.0727502852678299,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8405225276947021,1.0,0.3450960218906402,284.8497314453125,284.95001220703125,302.54998779296875,294.8399658203125,302.4129333496094,301.486572265625,284.8252258300781,1.0,1.0,1.0,0.050000000745058,0.028832659125328,1.0,-0.7361341118812561,0.6400852799415588,0.0960488021373748,0.4718630313873291,0.8195540308952332,0.8195540308952332,0.0,9.467562675476074,410.0,21307.994140625,0.0,2007.94580078125,1.0,282.3594055175781,283.8513488769531,297.9051208496094,299.4604187011719,293.1499938964844,293.1499938964844,282.6499938964844,36495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439848899841309,1.0,0.0,0.0,3.4146127700805664,3.414634704589844,7.77993932388199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.232421875,0.0,1290.188232421875,1895.4371337890625,0.0,661.9664306640625,0.8504261374473572,1.0,0.0,3.0,1.0,0.0
17949660,301.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0680082514882087,301.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0716159641742706,301.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0528953075408935,301.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0716159641742706,300.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.339715301990509,285.0293884277344,284.95001220703125,302.513671875,294.8415222167969,302.396728515625,301.4928283691406,285.038330078125,1.0,1.0,1.0,0.050000000745058,0.0275682620704174,1.0,-0.7246558666229248,0.6404898166656494,0.0841660574078559,0.4738726615905761,0.917410373687744,0.917410373687744,0.0,9.285990715026855,410.0,20774.443359375,0.0,1977.3521728515625,1.0,282.6390075683594,284.0877685546875,297.7950134277344,299.25592041015625,293.1499938964844,293.1499938964844,282.95001220703125,31815.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297082662582397,1.0,0.0,0.0,3.43251633644104,3.43253755569458,7.861737003622693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7451171875,0.0,1274.9552001953125,1895.4371337890625,0.0,606.9796752929688,0.8546306490898132,1.0,0.0,3.0,1.0,0.0
17949720,301.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0680082514882087,301.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0716159641742706,301.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0528953075408935,301.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.0716159641742706,300.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8385031223297119,1.0,0.339715301990509,285.0293884277344,284.95001220703125,302.513671875,294.8415222167969,302.396728515625,301.4928283691406,285.038330078125,1.0,1.0,1.0,0.050000000745058,0.0275682620704174,1.0,-0.7246558666229248,0.6404898166656494,0.0841660574078559,0.4738726615905761,0.917410373687744,0.917410373687744,0.0,9.285990715026855,410.0,20774.443359375,0.0,1977.3521728515625,1.0,282.6390075683594,284.0877685546875,297.7950134277344,299.25592041015625,293.1499938964844,293.1499938964844,282.95001220703125,31815.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297082662582397,1.0,0.0,0.0,3.43251633644104,3.43253755569458,7.861737003622693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7451171875,0.0,1274.9552001953125,1895.4371337890625,0.0,606.9796752929688,0.8546306490898132,1.0,0.0,3.0,1.0,0.0
17949780,301.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0670542940497398,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0706114023923873,301.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0521533414721488,301.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0706114023923873,300.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.3349500894546509,285.20428466796875,284.95001220703125,302.4809875488281,294.8445129394531,302.38134765625,301.499755859375,285.2120666503906,1.0,1.0,1.0,0.050000000745058,0.0263038650155067,1.0,-0.7144907116889954,0.6408448815345764,0.0736458599567413,0.4757542014122009,1.0,1.0,0.0,9.127578735351562,410.0,20247.08984375,0.0,1950.239501953125,1.0,282.94049072265625,284.25616455078125,297.78436279296875,299.1938171386719,293.1499938964844,293.1499938964844,282.6499938964844,30395.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132297873497009,1.0,0.0,0.0,3.675684928894043,3.675708055496216,9.01508485640079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.87548828125,0.0,1519.7039794921875,1895.4371337890625,0.0,549.216552734375,0.9064306616783142,1.0,0.0,3.0,1.0,0.0
17949840,301.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0670542940497398,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0706114023923873,301.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0521533414721488,301.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.0706114023923873,300.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8366968035697937,1.0,0.3349500894546509,285.20428466796875,284.95001220703125,302.4809875488281,294.8445129394531,302.38134765625,301.499755859375,285.2120666503906,1.0,1.0,1.0,0.050000000745058,0.0263038650155067,1.0,-0.7144907116889954,0.6408448815345764,0.0736458599567413,0.4757542014122009,1.0,1.0,0.0,9.127578735351562,410.0,20247.08984375,0.0,1950.239501953125,1.0,282.94049072265625,284.25616455078125,297.78436279296875,299.1938171386719,293.1499938964844,293.1499938964844,282.6499938964844,30395.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132297873497009,1.0,0.0,0.0,3.675684928894043,3.675708055496216,9.01508485640079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.87548828125,0.0,1519.7039794921875,1895.4371337890625,0.0,549.216552734375,0.9064306616783142,1.0,0.0,3.0,1.0,0.0
17949900,301.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8358679413795471,1.0,0.0666196346282959,301.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8358679413795471,1.0,0.0701536834239959,301.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8358679413795471,1.0,0.0518152751028537,301.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8358679413795471,1.0,0.0701536834239959,300.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8358679413795471,1.0,0.3327789008617401,285.11773681640625,284.95001220703125,302.4659118652344,294.84649658203125,302.3739318847656,301.5025939941406,285.0520935058594,1.0,1.0,1.0,0.050000000745058,0.0256716683506965,1.0,-0.7098591327667236,0.6410056352615356,0.0688534975051879,0.4766608476638794,1.0,1.0,0.0,9.056342124938965,410.0,20775.830078125,0.0,1937.8798828125,1.0,282.6957397460937,284.044677734375,297.905029296875,299.4443664550781,293.1499938964844,293.1499938964844,282.6499938964844,31633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251820683479309,1.0,0.0,0.0,3.746255397796631,3.746279716491699,9.364574680148509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.09375,0.0,1609.387939453125,1895.4371337890625,0.0,590.5249633789062,0.9236519932746888,1.0,0.0,3.0,1.0,0.0
17949960,301.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8350844383239746,1.0,0.0662106275558471,301.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8350844383239746,1.0,0.0697229728102684,301.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8350844383239746,1.0,0.0514971539378166,301.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8350844383239746,1.0,0.0697229728102684,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8350844383239746,1.0,0.3307357728481293,284.97320556640625,284.95001220703125,302.4516296386719,294.8487854003906,302.3665771484375,301.50360107421875,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0250384621322155,1.0,-0.7055007815361023,0.6411562561988831,0.064344547688961,0.4775495827198028,0.9876549243927002,0.9876549243927002,0.0,8.989928245544434,410.0,20616.46484375,0.0,1926.246337890625,1.0,282.65679931640625,283.9590759277344,297.91961669921875,299.4322814941406,293.1499938964844,293.1499938964844,282.3500061035156,32730.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335123538970947,1.0,0.0,0.0,3.800506114959717,3.8005311489105225,9.63776074058842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.40283203125,0.0,1681.67431640625,1895.4371337890625,0.0,621.1668090820312,0.9365394711494446,1.0,0.0,3.0,1.0,0.0
17950020,301.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0654658749699592,301.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0689387246966362,301.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0509179048240184,301.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0689387246966362,300.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.327015608549118,284.7030944824219,284.95001220703125,302.4254455566406,294.85430908203125,302.35235595703125,301.5013732910156,284.69970703125,1.0,1.0,1.0,0.050000000745058,0.0237720478326082,1.0,-0.697564959526062,0.6414288878440857,0.056136067956686,0.4792727530002594,0.7289451360702515,0.7289451360702515,0.0,8.870716094970703,410.0,20479.748046875,0.0,1905.054931640625,1.0,282.3571472167969,283.7699890136719,297.9116516113281,299.44921875,293.1499938964844,293.1499938964844,282.6499938964844,50756.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503663420677185,1.0,0.0,0.0,3.425021171569824,3.425045728683472,7.827441663721402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.767578125,0.0,1400.580078125,1895.4371337890625,0.0,688.1256103515625,0.8626838326454163,1.0,0.0,3.0,1.0,0.0
17950080,301.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0654658749699592,301.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0689387246966362,301.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0509179048240184,301.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.0689387246966362,300.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.8336488604545593,1.0,0.327015608549118,284.7030944824219,284.95001220703125,302.4254455566406,294.85430908203125,302.35235595703125,301.5013732910156,284.69970703125,1.0,1.0,1.0,0.050000000745058,0.0237720478326082,1.0,-0.697564959526062,0.6414288878440857,0.056136067956686,0.4792727530002594,0.7289451360702515,0.7289451360702515,0.0,8.870716094970703,410.0,20479.748046875,0.0,1905.054931640625,1.0,282.3571472167969,283.7699890136719,297.9116516113281,299.44921875,293.1499938964844,293.1499938964844,282.6499938964844,50756.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503663420677185,1.0,0.0,0.0,3.425021171569824,3.425045728683472,7.827441663721402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.767578125,0.0,1400.580078125,1895.4371337890625,0.0,688.1256103515625,0.8626838326454163,1.0,0.0,3.0,1.0,0.0
17950140,301.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0648101940751075,301.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0682482495903968,301.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0504079274833202,301.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0682482495903968,300.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.3237403333187103,285.0093078613281,284.95001220703125,302.402099609375,294.8609924316406,302.3392944335937,301.4986572265625,285.0246887207031,1.0,1.0,1.0,0.050000000745058,0.022505635395646,1.0,-0.6905782222747803,0.6416671872138977,0.0489110089838504,0.4809172451496124,0.8601269125938416,0.8601269125938416,0.0,8.767749786376953,410.0,20179.822265625,0.0,1886.3887939453125,1.0,282.63739013671875,284.1187744140625,297.7648620605469,299.184814453125,293.1499938964844,293.1499938964844,282.95001220703125,34123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238649249076843,1.0,0.0,0.0,3.2633819580078125,3.263401985168457,7.106064003892243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.125,0.0,1131.5174560546875,1895.4371337890625,0.0,585.8218994140625,0.8201078176498413,1.0,0.0,3.0,1.0,0.0
17950200,301.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0648101940751075,301.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0682482495903968,301.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0504079274833202,301.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.0682482495903968,300.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8323748111724854,1.0,0.3237403333187103,285.0093078613281,284.95001220703125,302.402099609375,294.8609924316406,302.3392944335937,301.4986572265625,285.0246887207031,1.0,1.0,1.0,0.050000000745058,0.022505635395646,1.0,-0.6905782222747803,0.6416671872138977,0.0489110089838504,0.4809172451496124,0.8601269125938416,0.8601269125938416,0.0,8.767749786376953,410.0,20179.822265625,0.0,1886.3887939453125,1.0,282.63739013671875,284.1187744140625,297.7648620605469,299.184814453125,293.1499938964844,293.1499938964844,282.95001220703125,34123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238649249076843,1.0,0.0,0.0,3.2633819580078125,3.263401985168457,7.106064003892243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.125,0.0,1131.5174560546875,1895.4371337890625,0.0,585.8218994140625,0.8201078176498413,1.0,0.0,3.0,1.0,0.0
17950260,301.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0642333254218101,301.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0676407814025878,301.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0499592535197734,301.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0676407814025878,300.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.320858746767044,285.18182373046875,284.95001220703125,302.3814392089844,294.8687438964844,302.3275756835937,301.4979248046875,285.189697265625,1.0,1.0,1.0,0.050000000745058,0.0212379079312086,1.0,-0.6844313144683838,0.6418754458427429,0.0425558649003505,0.4824656844139099,1.0,1.0,0.0,8.6787109375,410.0,19777.859375,0.0,1869.9595947265625,1.0,282.9387512207031,284.2656555175781,297.7860717773437,299.156982421875,293.1499938964844,293.1499938964844,282.6499938964844,28656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028913617134094,1.0,0.0,0.0,3.565429449081421,3.5654513835906982,8.482365956297144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.11572265625,0.0,1387.4306640625,1895.4371337890625,0.0,515.8712768554688,0.8808071613311768,1.0,0.0,3.0,1.0,0.0
