time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950320,301.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0642333254218101,301.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0676407814025878,301.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0499592535197734,301.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.0676407814025878,300.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17779541015625,0.8312456607818604,1.0,0.320858746767044,285.18182373046875,284.95001220703125,302.3814392089844,294.8687438964844,302.3275756835937,301.4979248046875,285.189697265625,1.0,1.0,1.0,0.050000000745058,0.0212379079312086,1.0,-0.6844313144683838,0.6418754458427429,0.0425558649003505,0.4824656844139099,1.0,1.0,0.0,8.6787109375,410.0,19777.859375,0.0,1869.9595947265625,1.0,282.9387512207031,284.2656555175781,297.7860717773437,299.156982421875,293.1499938964844,293.1499938964844,282.6499938964844,28656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028913617134094,1.0,0.0,0.0,3.565429449081421,3.5654513835906982,8.482365956297144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.11572265625,0.0,1387.4306640625,1895.4371337890625,0.0,515.8712768554688,0.8808071613311768,1.0,0.0,3.0,1.0,0.0
17950380,301.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0637271329760551,301.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0671077370643615,301.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0495655462145805,301.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0671077370643615,300.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.3183301985263824,284.947021484375,284.95001220703125,302.3631591796875,294.8774719238281,302.3168334960937,301.4947509765625,284.9159240722656,1.0,1.0,1.0,0.050000000745058,0.0199701786041259,1.0,-0.6790375113487244,0.6420572400093079,0.0369802936911582,0.4838909208774566,0.9539976716041564,0.9539976716041564,0.0,8.6016206741333,410.0,20178.98046875,0.0,1855.5377197265625,1.0,282.6563415527344,283.95758056640625,297.9517517089844,299.43218994140625,293.1499938964844,293.1499938964844,282.3500061035156,32438.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239149332046509,1.0,0.0,0.0,3.720844984054565,3.720869064331055,9.23796733331983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.125,0.0,1586.2581787109375,1895.4371337890625,0.0,585.9999389648438,0.9177315831184388,1.0,0.0,3.0,1.0,0.0
17950440,301.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0637271329760551,301.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0671077370643615,301.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0495655462145805,301.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.0671077370643615,300.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8302481174468994,1.0,0.3183301985263824,284.947021484375,284.95001220703125,302.3631591796875,294.8774719238281,302.3168334960937,301.4947509765625,284.9159240722656,1.0,1.0,1.0,0.050000000745058,0.0199701786041259,1.0,-0.6790375113487244,0.6420572400093079,0.0369802936911582,0.4838909208774566,0.9539976716041564,0.9539976716041564,0.0,8.6016206741333,410.0,20178.98046875,0.0,1855.5377197265625,1.0,282.6563415527344,283.95758056640625,297.9517517089844,299.43218994140625,293.1499938964844,293.1499938964844,282.3500061035156,32438.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239149332046509,1.0,0.0,0.0,3.720844984054565,3.720869064331055,9.23796733331983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.125,0.0,1586.2581787109375,1895.4371337890625,0.0,585.9999389648438,0.9177315831184388,1.0,0.0,3.0,1.0,0.0
17950500,301.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8297944664955139,1.0,0.0634980127215385,301.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8297944664955139,1.0,0.0668664649128913,301.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8297944664955139,1.0,0.0493873432278633,301.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8297944664955139,1.0,0.0668664649128913,300.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8297944664955139,1.0,0.3171857297420501,284.8074951171875,284.95001220703125,302.3548583984375,294.8822021484375,302.311767578125,301.4912109375,284.739501953125,1.0,1.0,1.0,0.050000000745058,0.0193363148719072,1.0,-0.6765961050987244,0.642139196395874,0.0344569198787212,0.4845485091209411,0.8403035402297974,0.8403035402297974,0.0,8.566951751708984,410.0,20562.228515625,0.0,1849.0084228515625,1.0,282.3984680175781,283.7568359375,297.9991760253906,299.5760803222656,293.1499938964844,293.1499938964844,282.3500061035156,38090.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379610061645508,1.0,0.0,0.0,3.665247201919556,3.665271759033203,8.963958748609002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.2412109375,0.0,1565.9083251953125,1895.4371337890625,0.0,638.1815185546875,0.9073212146759032,1.0,0.0,3.0,1.0,0.0
17950560,301.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8293684124946594,1.0,0.0632834434509277,301.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8293684124946594,1.0,0.0666405111551284,301.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8293684124946594,1.0,0.0492204539477825,301.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8293684124946594,1.0,0.0666405111551284,300.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8293684124946594,1.0,0.3161138892173767,284.6943664550781,284.95001220703125,302.3470458984375,294.8871459960937,302.30694580078125,301.48651123046875,284.6965637207031,1.0,1.0,1.0,0.050000000745058,0.0187018290162086,1.0,-0.6743097901344299,0.6422158479690552,0.0320939198136329,0.4851650893688202,0.6932851672172546,0.6932851672172546,0.0,8.534534454345703,410.0,19979.328125,0.0,1842.8927001953125,1.0,282.3584289550781,283.8137512207031,297.9501953125,299.4563293457031,293.1499938964844,293.1499938964844,282.6499938964844,53643.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421008467674255,1.0,0.0,0.0,3.230384588241577,3.230407953262329,6.96308688930003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.7275390625,0.0,1231.35009765625,1895.4371337890625,0.0,654.4338989257812,0.8235963582992554,1.0,0.0,3.0,1.0,0.0
17950620,301.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.062895119190216,301.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0662315860390663,301.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0489184260368347,301.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0662315860390663,300.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.3141741454601288,285.0250244140625,284.95001220703125,302.3328552246094,294.8975830078125,302.2981872558594,301.47869873046875,285.0399169921875,1.0,1.0,1.0,0.050000000745058,0.0174328573048114,1.0,-0.6701719760894775,0.6423543095588684,0.0278176274150609,0.486261636018753,0.8443286418914795,0.8443286418914795,0.0,8.475748062133789,410.0,19866.984375,0.0,1831.8223876953125,1.0,282.6348571777344,284.1669311523437,297.8061218261719,299.2041320800781,293.1499938964844,293.1499938964844,282.95001220703125,32954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164572596549988,1.0,0.0,0.0,3.1118481159210205,3.1118667125701904,6.46145167593204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.58251953125,0.0,993.3914794921876,1895.4371337890625,0.0,560.0719604492188,0.7858372926712036,1.0,0.0,3.0,1.0,0.0
17950680,301.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.062895119190216,301.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0662315860390663,301.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0489184260368347,301.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.0662315860390663,300.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8285940885543823,1.0,0.3141741454601288,285.0250244140625,284.95001220703125,302.3328552246094,294.8975830078125,302.2981872558594,301.47869873046875,285.0399169921875,1.0,1.0,1.0,0.050000000745058,0.0174328573048114,1.0,-0.6701719760894775,0.6423543095588684,0.0278176274150609,0.486261636018753,0.8443286418914795,0.8443286418914795,0.0,8.475748062133789,410.0,19866.984375,0.0,1831.8223876953125,1.0,282.6348571777344,284.1669311523437,297.8061218261719,299.2041320800781,293.1499938964844,293.1499938964844,282.95001220703125,32954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164572596549988,1.0,0.0,0.0,3.1118481159210205,3.1118667125701904,6.46145167593204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.58251953125,0.0,993.3914794921876,1895.4371337890625,0.0,560.0719604492188,0.7858372926712036,1.0,0.0,3.0,1.0,0.0
17950740,301.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.0625559091567993,301.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.065874382853508,301.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.0486545972526073,301.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.065874382853508,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.3124797344207763,285.1800537109375,284.95001220703125,302.3203430175781,294.9087829589844,302.2904357910156,301.47320556640625,285.1868591308594,1.0,1.0,1.0,0.050000000745058,0.0161638855934143,1.0,-0.6665574908256531,0.6424750685691833,0.0240824427455663,0.4871880114078522,1.0,1.0,0.0,8.42414379119873,410.0,19539.232421875,0.0,1822.1497802734373,1.0,282.9371643066406,284.2860107421875,297.8326416015625,299.1876525878906,293.1499938964844,293.1499938964844,282.6499938964844,27146.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970092475414276,1.0,0.0,0.0,3.46718430519104,3.467205047607422,8.021344228836824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.23681640625,0.0,1276.2032470703125,1895.4371337890625,0.0,497.8333129882813,0.8574978709220886,1.0,0.0,3.0,1.0,0.0
17950800,301.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.0625559091567993,301.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.065874382853508,301.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.0486545972526073,301.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.065874382853508,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8279143571853638,1.0,0.3124797344207763,285.1800537109375,284.95001220703125,302.3203430175781,294.9087829589844,302.2904357910156,301.47320556640625,285.1868591308594,1.0,1.0,1.0,0.050000000745058,0.0161638855934143,1.0,-0.6665574908256531,0.6424750685691833,0.0240824427455663,0.4871880114078522,1.0,1.0,0.0,8.42414379119873,410.0,19539.232421875,0.0,1822.1497802734373,1.0,282.9371643066406,284.2860107421875,297.8326416015625,299.1876525878906,293.1499938964844,293.1499938964844,282.6499938964844,27146.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970092475414276,1.0,0.0,0.0,3.46718430519104,3.467205047607422,8.021344228836824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.23681640625,0.0,1276.2032470703125,1895.4371337890625,0.0,497.8333129882813,0.8574978709220886,1.0,0.0,3.0,1.0,0.0
17950860,301.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.062259804457426,301.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0655625760555267,301.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0484242923557758,301.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0655625760555267,300.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.3110006153583526,284.9417724609375,284.95001220703125,302.30926513671875,294.9206237792969,302.2834167480469,301.4656066894531,284.9081115722656,1.0,1.0,1.0,0.050000000745058,0.0148940682411193,1.0,-0.6634023189544678,0.6425800919532776,0.0208222772926092,0.4880231320858001,0.9419304132461548,0.9419304132461548,0.0,8.37948989868164,410.0,19969.41796875,0.0,1813.70458984375,1.0,282.6568603515625,283.9685974121094,298.001220703125,299.4692077636719,293.1499938964844,293.1499938964844,282.3500061035156,31787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192111730575562,1.0,0.0,0.0,3.653343915939331,3.653367280960083,8.90583066848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.9228515625,0.0,1505.3472900390625,1895.4371337890625,0.0,569.5077514648438,0.901909112930298,1.0,0.0,3.0,1.0,0.0
17950920,301.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.062259804457426,301.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0655625760555267,301.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0484242923557758,301.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.0655625760555267,300.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273182511329651,1.0,0.3110006153583526,284.9417724609375,284.95001220703125,302.30926513671875,294.9206237792969,302.2834167480469,301.4656066894531,284.9081115722656,1.0,1.0,1.0,0.050000000745058,0.0148940682411193,1.0,-0.6634023189544678,0.6425800919532776,0.0208222772926092,0.4880231320858001,0.9419304132461548,0.9419304132461548,0.0,8.37948989868164,410.0,19969.41796875,0.0,1813.70458984375,1.0,282.6568603515625,283.9685974121094,298.001220703125,299.4692077636719,293.1499938964844,293.1499938964844,282.3500061035156,31787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192111730575562,1.0,0.0,0.0,3.653343915939331,3.653367280960083,8.90583066848194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.9228515625,0.0,1505.3472900390625,1895.4371337890625,0.0,569.5077514648438,0.901909112930298,1.0,0.0,3.0,1.0,0.0
17950980,301.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8270384073257446,1.0,0.062121208757162,301.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8270384073257446,1.0,0.0654166266322135,301.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8270384073257446,1.0,0.0483164973556995,301.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8270384073257446,1.0,0.0654166266322135,300.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8270384073257446,1.0,0.3103083074092865,284.7951354980469,284.95001220703125,302.30401611328125,294.9269714355469,302.27996826171875,301.4597473144531,284.7280578613281,1.0,1.0,1.0,0.050000000745058,0.0142337633296847,1.0,-0.6619254946708679,0.642629086971283,0.0192964226007461,0.4884257316589355,0.81947922706604,0.81947922706604,0.0,8.35875129699707,410.0,20336.884765625,0.0,1809.7509765625,1.0,282.3966979980469,283.76788330078125,298.0483703613281,299.6100769042969,293.1499938964844,293.1499938964844,282.3500061035156,38528.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340989232063293,1.0,0.0,0.0,3.585615396499634,3.585639238357544,8.578685424254218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.02001953125,0.0,1481.2987060546875,1895.4371337890625,0.0,623.3839111328125,0.8895183205604553,1.0,0.0,3.0,1.0,0.0
17951040,301.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8267968893051147,1.0,0.0620018430054187,301.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8267968893051147,1.0,0.0652909278869628,301.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8267968893051147,1.0,0.0482236556708812,301.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8267968893051147,1.0,0.0652909278869628,300.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8267968893051147,1.0,0.3097120523452759,284.6898803710937,284.95001220703125,302.2994079589844,294.9329833984375,302.27691650390625,301.4533996582031,284.6942138671875,1.0,1.0,1.0,0.050000000745058,0.0136242508888244,1.0,-0.6606535911560059,0.6426712870597839,0.0179823394864797,0.4887792766094208,0.6785704493522644,0.6785704493522644,0.0,8.340982437133789,410.0,19751.0,0.0,1806.345703125,1.0,282.3587951660156,283.8380126953125,297.9994201660156,299.4925231933594,293.1499938964844,293.1499938964844,282.6499938964844,54436.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538116991519928,1.0,0.0,0.0,3.1351423263549805,3.135164976119995,6.558549898727506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.3681640625,0.0,1150.7403564453125,1895.4371337890625,0.0,638.7864990234375,0.8040245771408081,1.0,0.0,3.0,1.0,0.0
17951100,301.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.826561450958252,1.0,0.0618856996297836,301.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.826561450958252,1.0,0.0651686191558837,301.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.826561450958252,1.0,0.0481333211064338,300.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.826561450958252,1.0,0.0651686191558837,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.826561450958252,1.0,0.3091318905353546,284.8406982421875,284.95001220703125,302.2948303222656,294.9393310546875,302.2738952636719,301.4469299316406,284.9436340332031,1.0,1.0,1.0,0.050000000745058,0.012989342212677,1.0,-0.6594160199165344,0.6427122354507446,0.0167038142681121,0.4891299307346344,0.7087319493293762,0.7087319493293762,0.0,8.32378101348877,410.0,19212.8671875,0.0,1803.0321044921875,1.0,282.5790100097656,284.1943359375,297.8656311035156,299.2144470214844,293.1499938964844,293.1499938964844,282.6499938964844,49857.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235115885734558,1.0,0.0,0.0,2.776721954345703,2.7767410278320312,5.144677288626553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.92529296875,0.0,840.2047729492188,1895.4371337890625,0.0,584.5669555664062,0.7358552813529968,1.0,0.0,3.0,1.0,0.0
17951160,301.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8263415098190308,1.0,0.0617773607373237,301.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8263415098190308,1.0,0.0650545358657836,301.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8263415098190308,1.0,0.0480490587651729,300.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8263415098190308,1.0,0.0650545358657836,300.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8263415098190308,1.0,0.3085907101631164,285.03057861328125,284.95001220703125,302.2904663085937,294.94580078125,302.27099609375,301.4420166015625,285.0475158691406,1.0,1.0,1.0,0.050000000745058,0.0123541830107569,1.0,-0.6582616567611694,0.6427503824234009,0.0155112706124782,0.4894634485244751,0.8368004560470581,0.8368004560470581,0.0,8.307821273803711,410.0,19741.294921875,0.0,1799.9410400390625,1.0,282.6334228515625,284.1959228515625,297.8553161621094,299.243896484375,293.1499938964844,293.1499938964844,282.95001220703125,32430.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512672483921051,1.0,0.0,0.0,3.0352962017059326,3.0353143215179443,6.147457156657765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.0771484375,0.0,928.5725708007812,1895.4371337890625,0.0,547.364013671875,0.7690390944480896,1.0,0.0,3.0,1.0,0.0
17951220,301.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0615822672843933,301.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0648490935564041,301.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.047897320240736,300.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0648490935564041,300.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.3076161742210388,285.1783752441406,284.95001220703125,302.2822570800781,294.958984375,302.26544189453125,301.4331970214844,285.1851806640625,1.0,1.0,1.0,0.050000000745058,0.0110838646069169,1.0,-0.6561828255653381,0.6428189277648926,0.0133638801053166,0.4900817573070526,1.0,1.0,0.0,8.279308319091797,410.0,19452.982421875,0.0,1794.3739013671875,1.0,282.9362487792969,284.2996826171875,297.8857116699219,299.2344665527344,293.1499938964844,293.1499938964844,282.6499938964844,26485.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939169287681579,1.0,0.0,0.0,3.4162614345550537,3.4162814617156982,7.787454023855389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.33837890625,0.0,1221.71044921875,1895.4371337890625,0.0,488.6116638183594,0.8458238244056702,1.0,0.0,3.0,1.0,0.0
17951280,301.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0615822672843933,301.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0648490935564041,301.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.047897320240736,300.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.0648490935564041,300.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8259444832801819,1.0,0.3076161742210388,285.1783752441406,284.95001220703125,302.2822570800781,294.958984375,302.26544189453125,301.4331970214844,285.1851806640625,1.0,1.0,1.0,0.050000000745058,0.0110838646069169,1.0,-0.6561828255653381,0.6428189277648926,0.0133638801053166,0.4900817573070526,1.0,1.0,0.0,8.279308319091797,410.0,19452.982421875,0.0,1794.3739013671875,1.0,282.9362487792969,284.2996826171875,297.8857116699219,299.2344665527344,293.1499938964844,293.1499938964844,282.6499938964844,26485.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939169287681579,1.0,0.0,0.0,3.4162614345550537,3.4162814617156982,7.787454023855389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.33837890625,0.0,1221.71044921875,1895.4371337890625,0.0,488.6116638183594,0.8458238244056702,1.0,0.0,3.0,1.0,0.0
17951340,301.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0614129640161991,301.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0646708086133003,301.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0477656386792659,300.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0646708086133003,300.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.3067704737186432,284.9395446777344,284.95001220703125,302.2745056152344,294.9724426269531,302.260009765625,301.42242431640625,284.90447998046875,1.0,1.0,1.0,0.050000000745058,0.0098135462030768,1.0,-0.6543788313865662,0.6428782939910889,0.0115005224943161,0.4906395971775055,0.9360622763633728,0.9360622763633728,0.0,8.25483512878418,410.0,19902.24609375,0.0,1789.5421142578125,1.0,282.6571350097656,283.9768981933594,298.0562744140625,299.5203552246094,293.1499938964844,293.1499938964844,282.3500061035156,31477.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167250633239746,1.0,0.0,0.0,3.619261741638184,3.619284629821777,8.740439056964533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.6923828125,0.0,1465.682861328125,1895.4371337890625,0.0,560.982666015625,0.8939379453659058,1.0,0.0,3.0,1.0,0.0
17951400,301.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0614129640161991,301.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0646708086133003,301.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0477656386792659,300.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.0646708086133003,300.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8255988955497742,1.0,0.3067704737186432,284.9395446777344,284.95001220703125,302.2745056152344,294.9724426269531,302.260009765625,301.42242431640625,284.90447998046875,1.0,1.0,1.0,0.050000000745058,0.0098135462030768,1.0,-0.6543788313865662,0.6428782939910889,0.0115005224943161,0.4906395971775055,0.9360622763633728,0.9360622763633728,0.0,8.25483512878418,410.0,19902.24609375,0.0,1789.5421142578125,1.0,282.6571350097656,283.9768981933594,298.0562744140625,299.5203552246094,293.1499938964844,293.1499938964844,282.3500061035156,31477.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167250633239746,1.0,0.0,0.0,3.619261741638184,3.619284629821777,8.740439056964533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.6923828125,0.0,1465.682861328125,1895.4371337890625,0.0,560.982666015625,0.8939379453659058,1.0,0.0,3.0,1.0,0.0
17951460,301.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0612661615014076,301.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0645162165164947,301.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0476514585316181,300.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0645162165164947,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.3060371577739715,284.6888427734375,284.95001220703125,302.2669677734375,294.9860534667969,302.25445556640625,301.40728759765625,284.6939697265625,1.0,1.0,1.0,0.050000000745058,0.0085426475852727,1.0,-0.6528145670890808,0.6429296135902405,0.0098849656060338,0.4911419749259949,0.6721242070198059,0.6721242070198059,0.0,8.233847618103027,410.0,19680.17578125,0.0,1785.35205078125,1.0,282.359130859375,283.8535461425781,298.0542907714844,299.5436096191406,293.1499938964844,293.1499938964844,282.6499938964844,54676.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360012650489807,1.0,0.0,0.0,3.089323043823242,3.0893454551696777,6.368248364196916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.966796875,0.0,1112.5469970703125,1895.4371337890625,0.0,630.629150390625,0.7946606278419495,1.0,0.0,3.0,1.0,0.0
17951520,301.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0612661615014076,301.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0645162165164947,301.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0476514585316181,300.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.0645162165164947,300.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.825298547744751,1.0,0.3060371577739715,284.6888427734375,284.95001220703125,302.2669677734375,294.9860534667969,302.25445556640625,301.40728759765625,284.6939697265625,1.0,1.0,1.0,0.050000000745058,0.0085426475852727,1.0,-0.6528145670890808,0.6429296135902405,0.0098849656060338,0.4911419749259949,0.6721242070198059,0.6721242070198059,0.0,8.233847618103027,410.0,19680.17578125,0.0,1785.35205078125,1.0,282.359130859375,283.8535461425781,298.0542907714844,299.5436096191406,293.1499938964844,293.1499938964844,282.6499938964844,54676.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360012650489807,1.0,0.0,0.0,3.089323043823242,3.0893454551696777,6.368248364196916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.966796875,0.0,1112.5469970703125,1895.4371337890625,0.0,630.629150390625,0.7946606278419495,1.0,0.0,3.0,1.0,0.0
17951580,301.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.0611390881240367,301.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.064382404088974,301.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.0475526228547096,300.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.064382404088974,300.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.305402398109436,285.0351257324219,284.95001220703125,302.2594299316406,294.9997253417969,302.2486877441406,301.39324951171875,285.0501708984375,1.0,1.0,1.0,0.050000000745058,0.0072717498987913,1.0,-0.6514605283737183,0.6429738998413086,0.0084866164252161,0.4915931820869446,0.8351603746414185,0.8351603746414185,0.0,8.21588134765625,410.0,19724.7109375,0.0,1781.7247314453125,1.0,282.6326904296875,284.2086181640625,297.9112548828125,299.2987976074219,293.1499938964844,293.1499938964844,282.95001220703125,32002.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510815441608429,1.0,0.0,0.0,3.0075883865356445,3.007606029510498,6.03573425905779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.47998046875,0.0,904.36474609375,1895.4371337890625,0.0,541.2369384765625,0.7621928453445435,1.0,0.0,3.0,1.0,0.0
17951640,301.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.0611390881240367,301.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.064382404088974,301.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.0475526228547096,300.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.064382404088974,300.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8250380158424377,1.0,0.305402398109436,285.0351257324219,284.95001220703125,302.2594299316406,294.9997253417969,302.2486877441406,301.39324951171875,285.0501708984375,1.0,1.0,1.0,0.050000000745058,0.0072717498987913,1.0,-0.6514605283737183,0.6429738998413086,0.0084866164252161,0.4915931820869446,0.8351603746414185,0.8351603746414185,0.0,8.21588134765625,410.0,19724.7109375,0.0,1781.7247314453125,1.0,282.6326904296875,284.2086181640625,297.9112548828125,299.2987976074219,293.1499938964844,293.1499938964844,282.95001220703125,32002.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510815441608429,1.0,0.0,0.0,3.0075883865356445,3.007606029510498,6.03573425905779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.47998046875,0.0,904.36474609375,1895.4371337890625,0.0,541.2369384765625,0.7621928453445435,1.0,0.0,3.0,1.0,0.0
17951700,301.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8249210715293884,1.0,0.0610821507871151,301.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8249210715293884,1.0,0.0643224492669105,301.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8249210715293884,1.0,0.0475083403289318,300.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8249210715293884,1.0,0.0643224492669105,300.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8249210715293884,1.0,0.3051179945468902,285.0963134765625,284.95001220703125,302.2555847167969,295.0065612792969,302.2456359863281,301.38751220703125,285.1377868652344,1.0,1.0,1.0,0.050000000745058,0.0066363010555505,1.0,-0.6508538722991943,0.6429937481880188,0.0078601036220788,0.4918008148670196,0.912326455116272,0.912326455116272,0.0,8.207898139953613,410.0,19283.666015625,0.0,1780.099365234375,1.0,282.8807373046875,284.3071594238281,297.8919372558594,299.1943359375,293.1499938964844,293.1499938964844,282.95001220703125,28435.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980581700801849,1.0,0.0,0.0,3.188638687133789,3.188657283782959,6.784283073102415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5224609375,0.0,1028.4615478515625,1895.4371337890625,0.0,501.0018005371094,0.797256350517273,1.0,0.0,3.0,1.0,0.0
17951760,301.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8248122930526733,1.0,0.0610292144119739,301.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8248122930526733,1.0,0.0642667040228843,301.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8248122930526733,1.0,0.0474671646952629,300.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8248122930526733,1.0,0.0642667040228843,300.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8248122930526733,1.0,0.3048535585403442,285.17431640625,284.95001220703125,302.2516174316406,295.01336669921875,302.2424621582031,301.3819580078125,285.1830444335937,1.0,1.0,1.0,0.050000000745058,0.0060006771236658,1.0,-0.65028977394104,0.6430121660232544,0.0072776218876242,0.4919971227645874,1.0,1.0,0.0,8.200514793395996,410.0,19448.662109375,0.0,1778.588134765625,1.0,282.93682861328125,284.3083801269531,297.94171142578125,299.2900085449219,293.1499938964844,293.1499938964844,282.6499938964844,26265.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926592707633972,1.0,0.0,0.0,3.395416498184204,3.3954365253448486,7.692711392337515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8984375,0.0,1200.19384765625,1895.4371337890625,0.0,484.9115295410156,0.8409321904182434,1.0,0.0,3.0,1.0,0.0
17951820,301.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0609343275427818,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0641667768359184,301.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.04739336296916,300.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0641667768359184,300.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.3043795824050903,284.9385986328125,284.95001220703125,302.24334716796875,295.02691650390625,302.235595703125,301.3690490722656,284.9027404785156,1.0,1.0,1.0,0.050000000745058,0.0047294292598962,1.0,-0.6492787003517151,0.6430451273918152,0.006233608815819,0.4923574030399322,0.9337114691734314,0.9337114691734314,0.0,8.187381744384766,410.0,19916.572265625,0.0,1775.8792724609375,1.0,282.65728759765625,283.9831848144531,298.1123046875,299.5778503417969,293.1499938964844,293.1499938964844,282.3500061035156,31347.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157562494277954,1.0,0.0,0.0,3.605302333831787,3.605325222015381,8.673146680848731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.9794921875,0.0,1449.6231689453125,1895.4371337890625,0.0,557.6958618164062,0.8906676769256592,1.0,0.0,3.0,1.0,0.0
17951880,301.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0609343275427818,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0641667768359184,301.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.04739336296916,300.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.0641667768359184,300.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8246169686317444,1.0,0.3043795824050903,284.9385986328125,284.95001220703125,302.24334716796875,295.02691650390625,302.235595703125,301.3690490722656,284.9027404785156,1.0,1.0,1.0,0.050000000745058,0.0047294292598962,1.0,-0.6492787003517151,0.6430451273918152,0.006233608815819,0.4923574030399322,0.9337114691734314,0.9337114691734314,0.0,8.187381744384766,410.0,19916.572265625,0.0,1775.8792724609375,1.0,282.65728759765625,283.9831848144531,298.1123046875,299.5778503417969,293.1499938964844,293.1499938964844,282.3500061035156,31347.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157562494277954,1.0,0.0,0.0,3.605302333831787,3.605325222015381,8.673146680848731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.9794921875,0.0,1449.6231689453125,1895.4371337890625,0.0,557.6958618164062,0.8906676769256592,1.0,0.0,3.0,1.0,0.0
17951940,301.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.0608524940907955,301.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.064080610871315,301.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.0473297163844108,300.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.064080610871315,300.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.3039708137512207,284.6882629394531,284.95001220703125,302.2343139648437,295.04022216796875,302.227783203125,301.35205078125,284.6937561035156,1.0,1.0,1.0,0.050000000745058,0.0034581813961267,1.0,-0.6484068036079407,0.6430734992027283,0.0053332927636802,0.492677241563797,0.6693685054779053,0.6693685054779053,0.0,8.176165580749512,410.0,19692.74609375,0.0,1773.5428466796875,1.0,282.3592834472656,283.8634338378906,298.1092224121094,299.5999450683594,293.1499938964844,293.1499938964844,282.6499938964844,54786.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351815819740295,1.0,0.0,0.0,3.070058584213257,3.0700807571411133,6.289072871368262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.44091796875,0.0,1096.829345703125,1895.4371337890625,0.0,627.4971313476562,0.7907431125640869,1.0,0.0,3.0,1.0,0.0
17952000,301.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.0608524940907955,301.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.064080610871315,301.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.0473297163844108,300.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.064080610871315,300.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8244483470916748,1.0,0.3039708137512207,284.6882629394531,284.95001220703125,302.2343139648437,295.04022216796875,302.227783203125,301.35205078125,284.6937561035156,1.0,1.0,1.0,0.050000000745058,0.0034581813961267,1.0,-0.6484068036079407,0.6430734992027283,0.0053332927636802,0.492677241563797,0.6693685054779053,0.6693685054779053,0.0,8.176165580749512,410.0,19692.74609375,0.0,1773.5428466796875,1.0,282.3592834472656,283.8634338378906,298.1092224121094,299.5999450683594,293.1499938964844,293.1499938964844,282.6499938964844,54786.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351815819740295,1.0,0.0,0.0,3.070058584213257,3.0700807571411133,6.289072871368262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.44091796875,0.0,1096.829345703125,1895.4371337890625,0.0,627.4971313476562,0.7907431125640869,1.0,0.0,3.0,1.0,0.0
17952060,301.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0607819929718971,301.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0640063658356666,301.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0472748838365078,300.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0640063658356666,300.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.3036186397075653,285.03692626953125,284.95001220703125,302.2242736816406,295.0531921386719,302.2188720703125,301.3362731933594,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0021866713650524,1.0,-0.6476555466651917,0.6430978775024414,0.0045576840639114,0.4929596185684204,0.8342859148979187,0.8342859148979187,0.0,8.166584968566895,410.0,19763.7265625,0.0,1771.5299072265625,1.0,282.63238525390625,284.2189636230469,297.9657592773437,299.3558044433594,293.1499938964844,293.1499938964844,282.95001220703125,31854.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101811289787292,1.0,0.0,0.0,2.993943691253662,2.9939610958099365,5.981093522677838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.85009765625,0.0,892.9808959960938,1895.4371337890625,0.0,539.1600952148438,0.7590844035148621,1.0,0.0,3.0,1.0,0.0
17952120,301.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0607819929718971,301.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0640063658356666,301.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0472748838365078,300.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.0640063658356666,300.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8243028521537781,1.0,0.3036186397075653,285.03692626953125,284.95001220703125,302.2242736816406,295.0531921386719,302.2188720703125,301.3362731933594,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0021866713650524,1.0,-0.6476555466651917,0.6430978775024414,0.0045576840639114,0.4929596185684204,0.8342859148979187,0.8342859148979187,0.0,8.166584968566895,410.0,19763.7265625,0.0,1771.5299072265625,1.0,282.63238525390625,284.2189636230469,297.9657592773437,299.3558044433594,293.1499938964844,293.1499938964844,282.95001220703125,31854.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101811289787292,1.0,0.0,0.0,2.993943691253662,2.9939610958099365,5.981093522677838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.85009765625,0.0,892.9808959960938,1895.4371337890625,0.0,539.1600952148438,0.7590844035148621,1.0,0.0,3.0,1.0,0.0
17952180,301.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8242254257202148,1.0,0.060744509100914,301.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8242254257202148,1.0,0.0639668926596641,301.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8242254257202148,1.0,0.047245729714632,300.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8242254257202148,1.0,0.0639668926596641,300.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8242254257202148,1.0,0.3034313917160034,285.1181640625,284.95001220703125,302.2177124023437,295.0607604980469,302.2129211425781,301.3283386230469,285.15673828125,1.0,1.0,1.0,0.050000000745058,0.0014237654395401,1.0,-0.6472561359405518,0.6431108713150024,0.0041453056037425,0.4931122064590454,0.9357085227966307,0.9357085227966307,0.0,8.161520004272461,410.0,19364.822265625,0.0,1770.4595947265625,1.0,282.8990783691406,284.3259582519531,297.9505920410156,299.2667541503906,293.1499938964844,293.1499938964844,282.95001220703125,27624.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956637322902679,1.0,0.0,0.0,3.218219995498657,3.218238592147827,6.910743195476243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.47509765625,0.0,1048.504150390625,1895.4371337890625,0.0,493.799072265625,0.8032890558242798,1.0,0.0,3.0,1.0,0.0
17952240,301.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8241775631904602,1.0,0.0607213415205478,301.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8241775631904602,1.0,0.0639424994587898,301.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8241775631904602,1.0,0.0472277104854583,300.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8241775631904602,1.0,0.0639424994587898,300.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8241775631904602,1.0,0.303315669298172,285.177001953125,284.95001220703125,302.2130432128906,295.06573486328125,302.2086486816406,301.3232727050781,285.1840515136719,1.0,1.0,1.0,0.050000000745058,0.0009151614503934,1.0,-0.6470093131065369,0.6431188583374023,0.0038904475513845,0.4932072758674621,1.0,1.0,0.0,8.158398628234863,410.0,19504.64453125,0.0,1769.798095703125,1.0,282.9356384277344,284.3158874511719,297.9965209960937,299.34881591796875,293.1499938964844,293.1499938964844,282.6499938964844,26099.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923375248908996,1.0,0.0,0.0,3.3844308853149414,3.384450674057007,7.64301319122751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.046875,0.0,1188.60400390625,1895.4371337890625,0.0,483.9696044921875,0.8385274410247803,1.0,0.0,3.0,1.0,0.0
