time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952300,301.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8241216540336609,1.0,0.0606942921876907,301.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8241216540336609,1.0,0.0639140158891677,301.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8241216540336609,1.0,0.0472066737711429,300.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8241216540336609,1.0,0.0639140158891677,300.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8241216540336609,1.0,0.3031805455684662,285.0951538085937,284.95001220703125,302.2068786621094,295.0718078613281,302.2029724121094,301.31658935546875,285.0227355957031,1.0,1.0,1.0,0.050000000745058,0.0002794064639601,1.0,-0.6467210650444031,0.6431282162666321,0.0035928785800933,0.4933189153671264,1.0,1.0,0.0,8.15476131439209,410.0,20072.8125,0.0,1769.0257568359375,1.0,282.7012939453125,284.0905456542969,298.13330078125,299.6207580566406,293.1499938964844,293.1499938964844,282.6499938964844,27993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051527619361877,1.0,0.0,0.0,3.5241475105285645,3.524168968200684,8.287078685498273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90185546875,0.0,1339.7645263671875,1895.4371337890625,0.0,522.9833374023438,0.8707112669944763,1.0,0.0,3.0,1.0,0.0
17952360,301.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241137266159058,1.0,0.0606904700398445,301.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241137266159058,1.0,0.0639099851250648,301.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241137266159058,1.0,0.0472036972641944,300.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241137266159058,1.0,0.0639099851250648,300.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8241137266159058,1.0,0.303161472082138,284.9391784667969,284.95001220703125,302.2003173828125,295.0777587890625,302.19659423828125,301.30865478515625,284.9036560058594,1.0,1.0,1.0,0.050000000745058,0.0002235251740785,1.0,-0.646680474281311,0.6431293487548828,0.0035511499736458,0.4933817684650421,0.93349689245224,0.93349689245224,0.0,8.15478801727295,410.0,19970.603515625,0.0,1768.91650390625,1.0,282.6585388183594,283.9908752441406,298.1629333496094,299.6330261230469,293.1499938964844,293.1499938964844,282.3500061035156,31285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156214833259583,1.0,0.0,0.0,3.598717212677002,3.5987398624420166,8.641492286187713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.787109375,0.0,1442.078369140625,1895.4371337890625,0.0,557.2401733398438,0.8891053795814514,1.0,0.0,3.0,1.0,0.0
17952420,301.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0606859438121318,301.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0639052242040634,301.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0472001768648624,300.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0639052242040634,300.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.3031388521194458,284.6879577636719,284.95001220703125,302.1859130859375,295.0891418457031,302.182373046875,301.2899169921875,284.693359375,1.0,1.0,1.0,0.050000000745058,0.0001117625870392,1.0,-0.6466322541236877,0.6431306004524231,0.003501700470224,0.4934931397438049,0.6688934564590454,0.6688934564590454,0.0,8.15523910522461,410.0,19755.23828125,0.0,1768.787353515625,1.0,282.3593444824219,283.8700561523437,298.158935546875,299.654296875,293.1499938964844,293.1499938964844,282.6499938964844,54744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352433323860168,1.0,0.0,0.0,3.066179275512696,3.066201448440552,6.273189683270175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97607421875,0.0,1093.2841796875,1895.4371337890625,0.0,627.7324829101562,0.7898632287979126,1.0,0.0,3.0,1.0,0.0
17952480,301.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0606859438121318,301.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0639052242040634,301.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0472001768648624,300.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.0639052242040634,300.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.824104368686676,1.0,0.3031388521194458,284.6879577636719,284.95001220703125,302.1859130859375,295.0891418457031,302.182373046875,301.2899169921875,284.693359375,1.0,1.0,1.0,0.050000000745058,0.0001117625870392,1.0,-0.6466322541236877,0.6431306004524231,0.003501700470224,0.4934931397438049,0.6688934564590454,0.6688934564590454,0.0,8.15523910522461,410.0,19755.23828125,0.0,1768.787353515625,1.0,282.3593444824219,283.8700561523437,298.158935546875,299.654296875,293.1499938964844,293.1499938964844,282.6499938964844,54744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352433323860168,1.0,0.0,0.0,3.066179275512696,3.066201448440552,6.273189683270175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97607421875,0.0,1093.2841796875,1895.4371337890625,0.0,627.7324829101562,0.7898632287979126,1.0,0.0,3.0,1.0,0.0
17952540,301.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0606815293431282,301.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0639005750417709,301.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0471967458724975,300.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0639005750417709,300.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.3031167984008789,285.03778076171875,284.95001220703125,302.1695556640625,295.09979248046875,302.166259765625,301.2723083496094,285.0530090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64658522605896,0.6431318521499634,0.003453396493569,0.4935878813266754,0.8345858454704285,0.8345858454704285,0.0,8.15552043914795,410.0,19839.888671875,0.0,1768.6612548828125,1.0,282.6322937011719,284.2264404296875,298.0137023925781,299.408935546875,293.1499938964844,293.1499938964844,282.95001220703125,31787.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104941129684448,1.0,0.0,0.0,2.991505146026612,2.9915225505828857,5.971353971290227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3623046875,0.0,890.7112426757812,1895.4371337890625,0.0,540.1836547851562,0.7584923505783081,1.0,0.0,3.0,1.0,0.0
17952600,301.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0606815293431282,301.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0639005750417709,301.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0471967458724975,300.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.0639005750417709,300.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8240952491760254,1.0,0.3031167984008789,285.03778076171875,284.95001220703125,302.1695556640625,295.09979248046875,302.166259765625,301.2723083496094,285.0530090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64658522605896,0.6431318521499634,0.003453396493569,0.4935878813266754,0.8345858454704285,0.8345858454704285,0.0,8.15552043914795,410.0,19839.888671875,0.0,1768.6612548828125,1.0,282.6322937011719,284.2264404296875,298.0137023925781,299.408935546875,293.1499938964844,293.1499938964844,282.95001220703125,31787.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104941129684448,1.0,0.0,0.0,2.991505146026612,2.9915225505828857,5.971353971290227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.3623046875,0.0,890.7112426757812,1895.4371337890625,0.0,540.1836547851562,0.7584923505783081,1.0,0.0,3.0,1.0,0.0
17952660,301.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.0606813170015811,301.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.063900351524353,301.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.0471965782344341,300.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.063900351524353,300.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.3031157553195953,285.1770935058594,284.95001220703125,302.1510009765625,295.109619140625,302.1479187011719,301.2574157714844,285.18408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465830206871033,0.643131673336029,0.0034513429272919,0.4936588406562805,1.0,1.0,0.0,8.156293869018555,410.0,19586.373046875,0.0,1768.6551513671875,1.0,282.9356384277344,284.3221740722656,298.0421447753906,299.4003601074219,293.1499938964844,293.1499938964844,282.6499938964844,26077.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930261969566345,1.0,0.0,0.0,3.3831796646118164,3.383199453353882,7.637363523826934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.67041015625,0.0,1187.2716064453125,1895.4371337890625,0.0,485.9880981445313,0.8382189273834229,1.0,0.0,3.0,1.0,0.0
17952720,301.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.0606813170015811,301.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.063900351524353,301.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.0471965782344341,300.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.063900351524353,300.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.824094831943512,1.0,0.3031157553195953,285.1770935058594,284.95001220703125,302.1510009765625,295.109619140625,302.1479187011719,301.2574157714844,285.18408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465830206871033,0.643131673336029,0.0034513429272919,0.4936588406562805,1.0,1.0,0.0,8.156293869018555,410.0,19586.373046875,0.0,1768.6551513671875,1.0,282.9356384277344,284.3221740722656,298.0421447753906,299.4003601074219,293.1499938964844,293.1499938964844,282.6499938964844,26077.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930261969566345,1.0,0.0,0.0,3.3831796646118164,3.383199453353882,7.637363523826934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.67041015625,0.0,1187.2716064453125,1895.4371337890625,0.0,485.9880981445313,0.8382189273834229,1.0,0.0,3.0,1.0,0.0
17952780,301.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0606812983751297,301.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0639003291726112,301.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0471965670585632,300.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0639003291726112,300.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.3031156361103058,284.9380187988281,284.95001220703125,302.1300048828125,295.11846923828125,302.1271667480469,301.240966796875,284.9017028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827822685242,0.64313143491745,0.0034513415303081,0.4937145411968231,0.9323710799217224,0.9323710799217224,0.0,8.156927108764648,410.0,20052.58203125,0.0,1768.6546630859375,1.0,282.6573181152344,283.9952392578125,298.2061462402344,299.68231201171875,293.1499938964844,293.1499938964844,282.3500061035156,31271.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165829062461853,1.0,0.0,0.0,3.597312688827514,3.5973353385925293,8.634747814539878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.24169921875,0.0,1440.4652099609375,1895.4371337890625,0.0,560.4990234375,0.8887961506843567,1.0,0.0,3.0,1.0,0.0
17952840,301.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0606812983751297,301.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0639003291726112,301.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0471965670585632,300.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.0639003291726112,300.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8240947723388672,1.0,0.3031156361103058,284.9380187988281,284.95001220703125,302.1300048828125,295.11846923828125,302.1271667480469,301.240966796875,284.9017028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827822685242,0.64313143491745,0.0034513415303081,0.4937145411968231,0.9323710799217224,0.9323710799217224,0.0,8.156927108764648,410.0,20052.58203125,0.0,1768.6546630859375,1.0,282.6573181152344,283.9952392578125,298.2061462402344,299.68231201171875,293.1499938964844,293.1499938964844,282.3500061035156,31271.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165829062461853,1.0,0.0,0.0,3.597312688827514,3.5973353385925293,8.634747814539878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.24169921875,0.0,1440.4652099609375,1895.4371337890625,0.0,560.4990234375,0.8887961506843567,1.0,0.0,3.0,1.0,0.0
17952900,301.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8240947723388672,1.0,0.0606812909245491,301.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8240947723388672,1.0,0.0639003217220306,301.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8240947723388672,1.0,0.0471965596079826,300.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8240947723388672,1.0,0.0639003217220306,300.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8240947723388672,1.0,0.3031156063079834,284.7987976074219,284.95001220703125,302.1184997558594,295.1224975585937,302.1158142089844,301.23114013671875,284.72955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465827226638794,0.6431313753128052,0.0034513410646468,0.4937369525432586,0.8153562545776367,0.8153562545776367,0.0,8.157181739807129,410.0,20437.650390625,0.0,1768.6544189453125,1.0,282.40185546875,283.8011779785156,298.2490539550781,299.8219299316406,293.1499938964844,293.1499938964844,282.3500061035156,38029.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313911437988281,1.0,0.0,0.0,3.5349931716918945,3.5350162982940674,8.338163866028481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.48486328125,0.0,1423.649658203125,1895.4371337890625,0.0,613.2152099609375,0.8779226541519165,1.0,0.0,3.0,1.0,0.0
17952960,301.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8240947723388672,1.0,0.0606812834739685,301.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8240947723388672,1.0,0.06390031427145,301.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8240947723388672,1.0,0.0471965558826923,300.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8240947723388672,1.0,0.06390031427145,300.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8240947723388672,1.0,0.303115576505661,284.6893005371094,284.95001220703125,302.1063232421875,295.1262512207031,302.103759765625,301.22039794921875,284.6947021484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465826630592346,0.6431313157081604,0.0034513405989855,0.4937558770179748,0.6685397028923035,0.6685397028923035,0.0,8.157397270202637,410.0,19824.642578125,0.0,1768.654296875,1.0,282.3596496582031,283.87921142578125,298.1957702636719,299.6968078613281,293.1499938964844,293.1499938964844,282.6499938964844,54691.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536020815372467,1.0,0.0,0.0,3.0598366260528564,3.059858798980713,6.24726339992776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7080078125,0.0,1087.599853515625,1895.4371337890625,0.0,630.7040405273438,0.7886024713516235,1.0,0.0,3.0,1.0,0.0
17953020,301.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0606812760233879,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0639003068208694,301.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0471965484321117,300.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0639003068208694,300.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.3031155467033386,285.037841796875,284.95001220703125,302.0797424316406,295.13287353515625,302.07745361328125,301.2010192871094,285.052734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431312561035156,0.0034513399004936,0.4937836229801178,0.8339596390724182,0.8339596390724182,0.0,8.157712936401367,410.0,19906.88671875,0.0,1768.654052734375,1.0,282.6322631835937,284.2338256835937,298.04736328125,299.4479675292969,293.1499938964844,293.1499938964844,282.95001220703125,31768.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114060044288635,1.0,0.0,0.0,2.9878406524658203,2.9878580570220947,5.956733275525039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.27587890625,0.0,887.7984008789062,1895.4371337890625,0.0,543.1776733398438,0.7576601505279541,1.0,0.0,3.0,1.0,0.0
17953080,301.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0606812760233879,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0639003068208694,301.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0471965484321117,300.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.0639003068208694,300.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8240947127342224,1.0,0.3031155467033386,285.037841796875,284.95001220703125,302.0797424316406,295.13287353515625,302.07745361328125,301.2010192871094,285.052734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431312561035156,0.0034513399004936,0.4937836229801178,0.8339596390724182,0.8339596390724182,0.0,8.157712936401367,410.0,19906.88671875,0.0,1768.654052734375,1.0,282.6322631835937,284.2338256835937,298.04736328125,299.4479675292969,293.1499938964844,293.1499938964844,282.95001220703125,31768.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114060044288635,1.0,0.0,0.0,2.9878406524658203,2.9878580570220947,5.956733275525039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.27587890625,0.0,887.7984008789062,1895.4371337890625,0.0,543.1776733398438,0.7576601505279541,1.0,0.0,3.0,1.0,0.0
17953140,301.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0606812722980976,301.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0639002993702888,301.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0471965447068214,300.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0639002993702888,300.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.3031155169010162,285.1753234863281,294.1499938964844,302.04998779296875,295.13818359375,302.0480651855469,301.1842956542969,285.1821594238281,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431311964988708,0.0034513394348323,0.4937984645366668,0.0,0.0,0.0,8.157881736755371,60.0,19649.03125,0.0,1768.6539306640625,0.0,282.9354248046875,284.3290100097656,298.07147216796875,299.4347229003906,293.1499938964844,293.1499938964844,278.1499938964844,26014.634765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.377229690551758,3.377249240875244,7.610522629875049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1181.2164306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,301.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0606812722980976,301.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0639002993702888,301.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0471965447068214,300.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.0639002993702888,300.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.8240947127342224,0.0,0.3031155169010162,285.1753234863281,294.1499938964844,302.04998779296875,295.13818359375,302.0480651855469,301.1842956542969,285.1821594238281,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6465825438499451,0.6431311964988708,0.0034513394348323,0.4937984645366668,0.0,0.0,0.0,8.157881736755371,60.0,19649.03125,0.0,1768.6539306640625,0.0,282.9354248046875,284.3290100097656,298.07147216796875,299.4347229003906,293.1499938964844,293.1499938964844,278.1499938964844,26014.634765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.377229690551758,3.377249240875244,7.610522629875049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1181.2164306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,301.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0032680935692042,301.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0034414599649608,301.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0025418505538254,300.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0034414599649608,300.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0163248050957918,286.5604553222656,294.1499938964844,302.0157470703125,295.14190673828125,301.9411926269531,301.6400451660156,284.5901184082031,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0120272459462285,1.1046959116356447e-05,0.0120161985978484,-0.0671870112419128,0.0,0.0,0.0,-0.084302894771099,60.0,1213.5303955078125,0.0,-8.26745672384277e-05,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7496103151754304e-30,5.638979184736382e-30,6.86791096801965e-33,-5.374460859865794e-18,-5.37035928479845e-18,-4.1014365307474564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,301.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0032680935692042,301.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,0.0034414599649608,301.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0025418505538254,300.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0034414599649608,300.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,0.0163248050957918,286.5604553222656,294.1499938964844,302.0157470703125,295.14190673828125,301.9411926269531,301.6400451660156,284.5901184082031,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0120272459462285,1.1046959116356447e-05,0.0120161985978484,-0.0671870112419128,0.0,0.0,0.0,-0.084302894771099,60.0,1213.5303955078125,0.0,-8.26745672384277e-05,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7496103151754304e-30,5.638979184736382e-30,6.86791096801965e-33,-5.374460859865794e-18,-5.37035928479845e-18,-4.1014365307474564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,301.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001282693265238,301.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001350737729808,301.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.976503497455268e-05,300.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001350737729808,300.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0006407318287529,286.4808349609375,294.1499938964844,301.9893493652344,295.1434020996094,301.7559814453125,301.63897705078125,284.4022216796875,0.0,0.0,0.328000009059906,0.050000000745058,0.671999990940094,1.0,-0.0017171890940517,5.910096660954878e-06,0.0017112789209932,-0.0670821443200111,0.0,0.0,0.0,-0.0206393375992774,60.0,483.9983825683594,0.0,-1.273580068072988e-07,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7656360650492697e-43,2.2841164968494522e-43,9.949219096706201e-44,-7.689269833694776e-21,-4.556378597509519e-21,-3.132890832288473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,301.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0001108089927583,301.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,0.0001166872025351,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,8.618477295385674e-05,301.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001166872025351,300.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0005535138770937,286.4817199707031,294.1499938964844,301.97607421875,295.1438293457031,301.69146728515625,301.6929016113281,284.3751525878906,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0012247890699654,5.8096643442695495e-06,0.0012189793633297,-0.066806361079216,0.0,0.0,0.0,-0.0179533865302801,60.0,298.0221862792969,0.0,-9.504525877446213e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-8.644970402748962e-21,-4.365238483698682e-21,-4.27973191905028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,301.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001099149158108,301.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001157457008957,301.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,8.548938058083877e-05,301.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001157457008957,300.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0005490477778948,286.4808044433594,294.1499938964844,301.954345703125,295.1441345214844,301.69842529296875,301.8149719238281,284.3709411621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011711546685546,5.788847829535371e-06,0.0011653658002614,-0.0667175129055976,0.0,0.0,0.0,-0.0176412835717201,60.0,142.6448516845703,0.0,-9.351763452514208e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706081601675585e-21,-4.353015759237217e-21,-4.353065842438368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,301.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001099070505006,301.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.00011573741358,301.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,8.548326150048524e-05,301.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.00011573741358,300.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0005490084877237,286.47967529296875,294.1499938964844,301.9314270019531,295.1440734863281,301.7009582519531,301.8715515136719,284.39306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011710778344422,5.786299880128354e-06,0.0011652915272861,-0.0666902139782905,0.0,0.0,0.0,-0.017635740339756,60.0,77.3177719116211,0.0,-9.35042052674362e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706045250965072e-21,-4.353022625482536e-21,-4.353022625482536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,301.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001099048022297,301.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001157350488938,301.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,8.548150799470022e-05,301.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001157350488938,300.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0005489972536452,286.4769897460937,294.1499938964844,301.8821716308594,295.1427307128906,301.7052307128906,301.893798828125,284.4630432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011710533872246,5.785658686363604e-06,0.0011652676621451,-0.066682755947113,0.0,0.0,0.0,-0.0176343191415071,60.0,39.165504455566406,0.0,-9.350029728238952e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022625482536e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,301.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001099048022297,301.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001157350488938,301.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,8.548150799470022e-05,301.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001157350488938,300.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0005489972536452,286.4769897460937,294.1499938964844,301.8821716308594,295.1427307128906,301.7052307128906,301.893798828125,284.4630432128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011710533872246,5.785658686363604e-06,0.0011652676621451,-0.066682755947113,0.0,0.0,0.0,-0.0176343191415071,60.0,39.165504455566406,0.0,-9.350029728238952e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022625482536e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,301.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001099200380849,301.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001157510923803,301.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,8.549336052965373e-05,301.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001157510923803,301.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000549073331058,286.4736328125,294.1499938964844,301.8287353515625,295.13995361328125,301.7082824707031,301.86383056640625,284.5401611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171215204522,5.789892384200357e-06,0.0011654252884909,-0.066732034087181,0.0,0.0,0.0,-0.0176437031477689,60.0,33.004661560058594,0.0,-9.352614682711646e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,301.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001099200380849,301.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001157510923803,301.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,8.549336052965373e-05,301.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001157510923803,301.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000549073331058,286.4736328125,294.1499938964844,301.8287353515625,295.13995361328125,301.7082824707031,301.86383056640625,284.5401611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001171215204522,5.789892384200357e-06,0.0011654252884909,-0.066732034087181,0.0,0.0,0.0,-0.0176437031477689,60.0,33.004661560058594,0.0,-9.352614682711646e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,301.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001099506262107,301.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001157833103206,301.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,8.551715291105211e-05,301.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001157833103206,301.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0005492261843755,286.4696960449219,294.1499938964844,301.7715759277344,295.1358337402344,301.7101135253906,301.8159484863281,284.6163330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011715405853465,5.798405254608952e-06,0.0011657421709969,-0.0668311044573783,0.0,0.0,0.0,-0.0176625680178403,60.0,30.93855667114257,0.0,-9.357813013366469e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,301.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001099506262107,301.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001157833103206,301.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,8.551715291105211e-05,301.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0001157833103206,301.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0005492261843755,286.4696960449219,294.1499938964844,301.7715759277344,295.1358337402344,301.7101135253906,301.8159484863281,284.6163330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011715405853465,5.798405254608952e-06,0.0011657421709969,-0.0668311044573783,0.0,0.0,0.0,-0.0176625680178403,60.0,30.93855667114257,0.0,-9.357813013366469e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,301.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001099946312024,301.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001158296436187,301.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,8.555137901566923e-05,301.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001158296436187,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0005494459182955,286.4652404785156,294.1499938964844,301.7110290527344,295.1304931640625,301.7106018066406,301.7601928710937,284.6904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011720088077709,5.810656148241833e-06,0.0011661981698125,-0.0669736787676811,0.0,0.0,0.0,-0.0176897160708904,60.0,29.712120056152344,0.0,-9.365295738916757e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,301.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001099946312024,301.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001158296436187,301.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,8.555137901566923e-05,301.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001158296436187,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0005494459182955,286.4652404785156,294.1499938964844,301.7110290527344,295.1304931640625,301.7106018066406,301.7601928710937,284.6904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011720088077709,5.810656148241833e-06,0.0011661981698125,-0.0669736787676811,0.0,0.0,0.0,-0.0176897160708904,60.0,29.712120056152344,0.0,-9.365295738916757e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,301.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001100213703466,301.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0001158578015747,302.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,8.557218097848818e-05,301.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001158578015747,301.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0005495795630849,286.4627990722656,294.1499938964844,301.6796569824219,295.1274108886719,301.7102966308594,301.7303771972656,284.7265319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001172293559648,5.818104000354651e-06,0.0011664754711091,-0.0670603513717651,0.0,0.0,0.0,-0.0177062191069126,60.0,29.21200561523437,0.0,-9.3698467651393e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,301.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001100504305213,301.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001158884042524,302.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,8.559478010283783e-05,301.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001158884042524,301.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0005497246747836,286.46026611328125,294.1499938964844,301.6475830078125,295.1240539550781,301.7096862792969,301.69970703125,284.76202392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011726028751581,5.826197138958378e-06,0.0011667766375467,-0.0671545341610908,0.0,0.0,0.0,-0.0177241545170545,60.0,28.75487327575684,0.0,-9.374792853122926e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,301.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.000110116066935,301.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001159575185738,302.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,8.564582822145894e-05,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001159575185738,301.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0005500525585375,286.45489501953125,294.1499938964844,301.5816345214844,295.1166381835937,301.7074279785156,301.6360778808594,284.8312072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011733017163351,5.844478891958715e-06,0.0011674572015181,-0.067367285490036,0.0,0.0,0.0,-0.0177646670490503,60.0,27.934579849243164,0.0,-9.385971111441904e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,301.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.000110116066935,301.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001159575185738,302.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,8.564582822145894e-05,301.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001159575185738,301.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0005500525585375,286.45489501953125,294.1499938964844,301.5816345214844,295.1166381835937,301.7074279785156,301.6360778808594,284.8312072753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011733017163351,5.844478891958715e-06,0.0011674572015181,-0.067367285490036,0.0,0.0,0.0,-0.0177646670490503,60.0,27.934579849243164,0.0,-9.385971111441904e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,301.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0001102008973248,301.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0001160468527814,302.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,8.571180660510436e-05,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001160468527814,301.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.000550476310309,286.44921875,294.1499938964844,301.5135498046875,295.1083984375,301.7040405273437,301.5700988769531,284.8982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742049828171,5.8681098380475305e-06,0.0011683368356898,-0.0676422715187072,0.0,0.0,0.0,-0.0178170353174209,60.0,27.205154418945312,0.0,-9.400429945571886e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,301.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0001102008973248,301.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0001160468527814,302.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,8.571180660510436e-05,301.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001160468527814,301.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.000550476310309,286.44921875,294.1499938964844,301.5135498046875,295.1083984375,301.7040405273437,301.5700988769531,284.8982238769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742049828171,5.8681098380475305e-06,0.0011683368356898,-0.0676422715187072,0.0,0.0,0.0,-0.0178170353174209,60.0,27.205154418945312,0.0,-9.400429945571886e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
