time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954460,301.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001103805407183,301.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001162360204034,302.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,8.585153409512714e-05,301.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001162360204034,301.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0005513736396096,286.44317626953125,294.1499938964844,301.4438171386719,295.0994567871094,301.6993103027344,301.5017395019531,284.9628601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011761183850467,5.918168881180463e-06,0.001170200179331,-0.0682247355580329,0.0,0.0,0.0,-0.0179279670119285,60.0,26.564998626708984,0.0,-9.431095548961821e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,301.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001103805407183,301.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001162360204034,302.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,8.585153409512714e-05,301.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001162360204034,301.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0005513736396096,286.44317626953125,294.1499938964844,301.4438171386719,295.0994567871094,301.6993103027344,301.5017395019531,284.9628601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011761183850467,5.918168881180463e-06,0.001170200179331,-0.0682247355580329,0.0,0.0,0.0,-0.0179279670119285,60.0,26.564998626708984,0.0,-9.431095548961821e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,301.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.0001105392802855,301.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001164031855296,302.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,8.59749925439246e-05,301.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001164031855296,301.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0005521666025742,286.4383544921875,294.1499938964844,301.3899230957031,295.0922546386719,301.6947021484375,301.4483642578125,285.010009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011778095504269,5.962403974990593e-06,0.0011718472233042,-0.0687393844127655,0.0,0.0,0.0,-0.0180259961634874,60.0,26.139493942260746,0.0,-9.45823472875418e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,301.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001105861811083,301.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001164525747299,302.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,8.601147419540212e-05,301.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001164525747299,301.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0005524008884094,286.4367980957031,294.1499938964844,301.372802734375,295.0899353027344,301.6930847167969,301.431396484375,285.0246887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011783090885728,5.975473868602421e-06,0.0011723336065188,-0.0688914284110069,0.0,0.0,0.0,-0.0180549584329128,60.0,26.010887145996094,0.0,-9.466261019497325e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,301.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001106661511585,301.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0001165367866633,302.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,8.607366908108816e-05,301.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001165367866633,301.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005528003093786,286.4335021972656,294.1499938964844,301.3369445800781,295.08502197265625,301.6893920898437,301.39569091796875,285.05450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011791610158979,5.99775739829056e-06,0.0011731632985174,-0.0691506564617157,0.0,0.0,0.0,-0.0181043408811092,60.0,25.757423400878903,0.0,-9.479953178015421e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,301.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001107269054045,301.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001166007641586,302.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,8.612092642579228e-05,301.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001166007641586,301.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0005531038041226,286.4301452636719,294.1499938964844,301.3009338378906,295.0799865722656,301.68536376953125,301.3598327636719,285.083740234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011798087507486,6.014685823174659e-06,0.0011737940367311,-0.0693475753068924,0.0,0.0,0.0,-0.018141858279705,60.0,25.51429557800293,0.0,-9.490361208008836e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,301.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001107569187297,301.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001166323709185,302.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,8.614427497377619e-05,301.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001166323709185,301.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0005532537470571,286.4232482910156,294.1499938964844,301.2286071777344,295.0697937011719,301.6763000488281,301.28778076171875,285.1403503417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011801285436376,6.023040441505145e-06,0.0011741055641323,-0.069444753229618,0.0,0.0,0.0,-0.0181603748351335,60.0,25.0521297454834,0.0,-9.495499853073852e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,301.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001107569187297,301.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001166323709185,302.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,8.614427497377619e-05,301.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001166323709185,301.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0005532537470571,286.4232482910156,294.1499938964844,301.2286071777344,295.0697937011719,301.6763000488281,301.28778076171875,285.1403503417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011801285436376,6.023040441505145e-06,0.0011741055641323,-0.069444753229618,0.0,0.0,0.0,-0.0181603748351335,60.0,25.0521297454834,0.0,-9.495499853073852e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,301.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001106929412344,301.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001165650028269,302.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,8.609451469965279e-05,301.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0001165650028269,301.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0005529341869987,286.4161682128906,294.1499938964844,301.1562805175781,295.0594787597656,301.6659545898437,301.2156066894531,285.1946716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011794470483437,6.005196610203711e-06,0.0011734418803825,-0.0692371875047683,0.0,0.0,0.0,-0.0181208346039056,60.0,24.614879608154297,0.0,-9.484525520520037e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,301.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001106929412344,301.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001165650028269,302.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,8.609451469965279e-05,301.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0001165650028269,301.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0005529341869987,286.4161682128906,294.1499938964844,301.1562805175781,295.0594787597656,301.6659545898437,301.2156066894531,285.1946716308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011794470483437,6.005196610203711e-06,0.0011734418803825,-0.0692371875047683,0.0,0.0,0.0,-0.0181208346039056,60.0,24.614879608154297,0.0,-9.484525520520037e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,301.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001105487972381,301.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001164132045232,302.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.598239946877584e-05,301.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001164132045232,301.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0005522141000255,286.4089050292969,294.1499938964844,301.0843200683594,295.0491943359375,301.6542358398437,301.1437683105469,285.2464904785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011779095511883,5.965006948827067e-06,0.0011719445465132,-0.0687696561217308,0.0,0.0,0.0,-0.0180317666381597,60.0,24.20141220092773,0.0,-9.459832739366902e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,301.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001105487972381,301.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001164132045232,302.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.598239946877584e-05,301.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001164132045232,301.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0005522141000255,286.4089050292969,294.1499938964844,301.0843200683594,295.0491943359375,301.6542358398437,301.1437683105469,285.2464904785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011779095511883,5.965006948827067e-06,0.0011719445465132,-0.0687696561217308,0.0,0.0,0.0,-0.0180317666381597,60.0,24.20141220092773,0.0,-9.459832739366902e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,301.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001103207905543,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001161731051979,302.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,8.580506255384535e-05,301.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001161731051979,301.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0005510752089321,286.40155029296875,294.1499938964844,301.01318359375,295.03912353515625,301.6414794921875,301.072509765625,285.2964172363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011754801962524,5.901444637856912e-06,0.001169578754343,-0.0680301487445831,0.0,0.0,0.0,-0.0178909115493297,60.0,23.804004669189453,0.0,-9.42084454891301e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,301.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001103207905543,301.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001161731051979,302.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,8.580506255384535e-05,301.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001161731051979,301.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0005510752089321,286.40155029296875,294.1499938964844,301.01318359375,295.03912353515625,301.6414794921875,301.072509765625,285.2964172363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011754801962524,5.901444637856912e-06,0.001169578754343,-0.0680301487445831,0.0,0.0,0.0,-0.0178909115493297,60.0,23.804004669189453,0.0,-9.42084454891301e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,301.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001101644520531,301.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.000116008472105,302.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,8.568346675019711e-05,301.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.000116008472105,301.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0005502942367456,286.3978271484375,294.1499938964844,300.97802734375,295.03424072265625,301.6346130371094,301.0373229980469,285.32049560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011738151079043,5.857863925484708e-06,0.0011679572053253,-0.0675230398774147,0.0,0.0,0.0,-0.0177943371236324,60.0,23.610828399658203,0.0,-9.394159405928805e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,301.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001099794390029,301.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001158136437879,302.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,8.553956286050379e-05,301.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0001158136437879,301.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0005493700737133,286.3940734863281,294.1499938964844,300.9432373046875,295.0294494628906,301.6274719238281,301.00250244140625,285.34405517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011718432651832,5.806290573673323e-06,0.0011660370510071,-0.0669228732585907,0.0,0.0,0.0,-0.0176800470799207,60.0,23.419334411621094,0.0,-9.362628361486713e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,301.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0001095679617719,301.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001153803386841,302.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,8.521952258888632e-05,301.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001153803386841,301.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0005473146447911,286.3865661621094,294.1499938964844,300.8749389648437,295.02032470703125,301.6124267578125,300.9339599609375,285.3897399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011674587149173,5.691590104106581e-06,0.0011617670534178,-0.0655878260731697,0.0,0.0,0.0,-0.0174258649349212,60.0,23.041549682617188,0.0,-9.292693903262261e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,301.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0001095679617719,301.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001153803386841,302.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,8.521952258888632e-05,301.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001153803386841,301.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0005473146447911,286.3865661621094,294.1499938964844,300.8749389648437,295.02032470703125,301.6124267578125,300.9339599609375,285.3897399902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011674587149173,5.691590104106581e-06,0.0011617670534178,-0.0655878260731697,0.0,0.0,0.0,-0.0174258649349212,60.0,23.041549682617188,0.0,-9.292693903262261e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,301.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001091775557142,301.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,0.0001149692252511,302.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,8.49158750497736e-05,301.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001149692252511,301.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0005453645135276,286.3790283203125,294.1499938964844,300.8087158203125,295.0119323730469,301.5964660644531,300.8671875,285.43359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632982641458,5.582765879807994e-06,0.0011577154509723,-0.0643208548426628,0.0,0.0,0.0,-0.0171847026795148,60.0,22.72925567626953,0.0,-9.22658358604167e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,301.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001091775557142,301.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,0.0001149692252511,302.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,8.49158750497736e-05,301.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001149692252511,301.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0005453645135276,286.3790283203125,294.1499938964844,300.8087158203125,295.0119323730469,301.5964660644531,300.8671875,285.43359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632982641458,5.582765879807994e-06,0.0011577154509723,-0.0643208548426628,0.0,0.0,0.0,-0.0171847026795148,60.0,22.72925567626953,0.0,-9.22658358604167e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,301.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001088833450921,301.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001146594076999,302.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,8.468704618280753e-05,301.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001146594076999,301.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0005438948865048,286.3714294433594,294.1499938964844,300.7449035644531,295.0044860839844,301.5795288085937,300.8023986816406,285.47564697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011601627338677,5.500753104570322e-06,0.0011546619934961,-0.0633658394217491,0.0,0.0,0.0,-0.0170029569417238,60.0,22.41191673278809,0.0,-9.17691664881204e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,301.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001088833450921,301.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001146594076999,302.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,8.468704618280753e-05,301.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001146594076999,301.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0005438948865048,286.3714294433594,294.1499938964844,300.7449035644531,295.0044860839844,301.5795288085937,300.8023986816406,285.47564697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011601627338677,5.500753104570322e-06,0.0011546619934961,-0.0633658394217491,0.0,0.0,0.0,-0.0170029569417238,60.0,22.41191673278809,0.0,-9.17691664881204e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,301.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.000108654887299,301.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001144188281614,302.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,8.450936002191156e-05,301.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001144188281614,301.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0005427536671049,286.36505126953125,294.1499938964844,300.69354248046875,294.9990539550781,301.5646057128906,300.7497863769531,285.50958251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011577281402423,5.437068466562778e-06,0.0011522910790517,-0.0626241266727447,0.0,0.0,0.0,-0.0168618261814117,60.0,22.11847877502441,0.0,-9.138442180756101e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,301.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001086121774278,301.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001143738554674,302.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,8.44761379994452e-05,301.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001143738554674,301.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005425403360277,286.3638610839844,294.1499938964844,300.6839904785156,294.99810791015625,301.56170654296875,300.7399597167969,285.51593017578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011572730727493,5.425162271421868e-06,0.0011518478859215,-0.0624854490160942,0.0,0.0,0.0,-0.0168354418128728,60.0,22.06583976745605,0.0,-9.131257883154833e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,301.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0001084807299776,301.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,0.0001142354303738,302.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,8.437390351900831e-05,301.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001142354303738,301.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0005418836954049,286.36004638671875,294.1499938964844,300.6547546386719,294.99542236328125,301.552490234375,300.7098388671875,285.535400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011558722471818,5.388521003624192e-06,0.0011504837311804,-0.0620586387813091,0.0,0.0,0.0,-0.0167542416602373,60.0,21.921106338500977,0.0,-9.109166398957316e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,301.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0001083520983229,301.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0001140999811468,302.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,8.427385910181329e-05,301.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0001140999811468,301.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0005412411992438,286.35626220703125,294.1499938964844,300.6263732910156,294.9930725097656,301.5430908203125,300.680419921875,285.5544738769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011545014567673,5.352664629754145e-06,0.001149148796685,-0.0616409480571746,0.0,0.0,0.0,-0.0166747812181711,60.0,21.78306198120117,0.0,-9.0875737157603e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,301.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001081052614608,301.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.000113840047561,302.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,8.408186840824783e-05,301.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.000113840047561,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0005400081863626,286.34869384765625,294.1499938964844,300.5724792480469,294.989501953125,301.5238037109375,300.6238708496094,285.59161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011518709361553,5.283856808091514e-06,0.0011465870775282,-0.0608393140137195,0.0,0.0,0.0,-0.0165222994983196,60.0,21.521709442138672,0.0,-9.046210180940761e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,301.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001081052614608,301.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.000113840047561,302.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,8.408186840824783e-05,301.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.000113840047561,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0005400081863626,286.34869384765625,294.1499938964844,300.5724792480469,294.989501953125,301.5238037109375,300.6238708496094,285.59161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011518709361553,5.283856808091514e-06,0.0011465870775282,-0.0608393140137195,0.0,0.0,0.0,-0.0165222994983196,60.0,21.521709442138672,0.0,-9.046210180940761e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,301.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0001078736822819,301.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001135961865657,302.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,8.390175207750872e-05,301.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001135961865657,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005388513673096,286.3411865234375,294.1499938964844,300.5226745605469,294.9876403808594,301.5038757324219,300.5712280273437,285.6271667480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011494030477479,5.219303147896426e-06,0.0011441837996244,-0.0600871331989765,0.0,0.0,0.0,-0.0163792446255683,60.0,21.28170585632324,0.0,-9.007489154555517e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,301.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0001078736822819,301.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001135961865657,302.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,8.390175207750872e-05,301.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001135961865657,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0005388513673096,286.3411865234375,294.1499938964844,300.5226745605469,294.9876403808594,301.5038757324219,300.5712280273437,285.6271667480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011494030477479,5.219303147896426e-06,0.0011441837996244,-0.0600871331989765,0.0,0.0,0.0,-0.0163792446255683,60.0,21.28170585632324,0.0,-9.007489154555517e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,301.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001076582630048,301.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001133693294832,302.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,8.37342013255693e-05,301.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001133693294832,301.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0005377752822823,286.3337097167969,294.1499938964844,300.4774169921875,294.9876708984375,301.4833984375,300.52276611328125,285.6612243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011471073376014,5.159251941222465e-06,0.0011419480433687,-0.0593873299658298,0.0,0.0,0.0,-0.0162461660802364,60.0,21.060834884643555,0.0,-8.971543508096148e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,301.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001076582630048,301.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,0.0001133693294832,302.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,8.37342013255693e-05,301.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001133693294832,301.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0005377752822823,286.3337097167969,294.1499938964844,300.4774169921875,294.9876708984375,301.4833984375,300.52276611328125,285.6612243652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011471073376014,5.159251941222465e-06,0.0011419480433687,-0.0593873299658298,0.0,0.0,0.0,-0.0162461660802364,60.0,21.060834884643555,0.0,-8.971543508096148e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,301.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001074580140993,301.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001131584649556,302.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,8.35784594528377e-05,301.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0001131584649556,301.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0005367750418372,286.3262939453125,294.1499938964844,300.4371032714844,294.98980712890625,301.4624938964844,300.4787902832031,285.69390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001144973328337,5.103432613395853e-06,0.0011398697970435,-0.0587367638945579,0.0,0.0,0.0,-0.0161224659532308,60.0,20.858089447021484,0.0,-8.938195605878718e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,301.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001074580140993,301.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001131584649556,302.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,8.35784594528377e-05,301.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0001131584649556,301.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0005367750418372,286.3262939453125,294.1499938964844,300.4371032714844,294.98980712890625,301.4624938964844,300.4787902832031,285.69390869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001144973328337,5.103432613395853e-06,0.0011398697970435,-0.0587367638945579,0.0,0.0,0.0,-0.0161224659532308,60.0,20.858089447021484,0.0,-8.938195605878718e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,301.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001073646781151,301.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001130601813201,302.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,8.350585994776338e-05,301.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0001130601813201,301.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,0.0005363087984733,286.3226318359375,294.1499938964844,300.4189147949219,294.9917297363281,301.4519348144531,300.4588928222656,285.7096862792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011439790250733,5.077414243714884e-06,0.0011389016872271,-0.0584334954619407,0.0,0.0,0.0,-0.0160648096352815,60.0,20.76454162597656,0.0,-8.922672378730567e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,301.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.000107274390757,301.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.000112965099106,301.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,8.34356396808289e-05,301.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.000112965099106,301.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0005358578055165,286.3189697265625,294.1499938964844,300.40216064453125,294.9942321777344,301.4413146972656,300.43951416015625,285.7253112792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011430163867771,5.052243977843318e-06,0.0011379640782251,-0.0581401064991951,0.0,0.0,0.0,-0.0160090290009975,60.0,20.672719955444336,0.0,-8.907668558322258e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,301.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001071129518095,301.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001127950963564,301.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,8.331007120432332e-05,301.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001127950963564,301.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0005350513965822,286.3117370605469,294.1499938964844,300.3729858398437,295.00115966796875,301.4200134277344,300.405029296875,285.7557678222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412958847358,5.007240815757541e-06,0.0011362886289134,-0.0576154962182045,0.0,0.0,0.0,-0.0159092992544174,60.0,20.50285148620605,0.0,-8.880873281214009e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,301.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001071129518095,301.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001127950963564,301.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,8.331007120432332e-05,301.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001127950963564,301.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0005350513965822,286.3117370605469,294.1499938964844,300.3729858398437,295.00115966796875,301.4200134277344,300.405029296875,285.7557678222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011412958847358,5.007240815757541e-06,0.0011362886289134,-0.0576154962182045,0.0,0.0,0.0,-0.0159092992544174,60.0,20.50285148620605,0.0,-8.880873281214009e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,301.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001069780555553,301.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001126530405599,301.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,8.32051518955268e-05,301.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001126530405599,301.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0005343775264918,286.3045654296875,294.1499938964844,300.3500061035156,295.01080322265625,301.3986511230469,300.3764038085937,285.7850952148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398580390959,4.969634574081283e-06,0.0011348883854225,-0.0571770742535591,0.0,0.0,0.0,-0.0158259607851505,60.0,20.351318359375,0.0,-8.858513211862373e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
