time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956800,301.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001069780555553,301.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001126530405599,301.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,8.32051518955268e-05,301.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001126530405599,301.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0005343775264918,286.3045654296875,294.1499938964844,300.3500061035156,295.01080322265625,301.3986511230469,300.3764038085937,285.7850952148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398580390959,4.969634574081283e-06,0.0011348883854225,-0.0571770742535591,0.0,0.0,0.0,-0.0158259607851505,60.0,20.351318359375,0.0,-8.858513211862373e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,301.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001068688216037,301.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.000112538014946,301.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.312019781442359e-05,301.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.000112538014946,301.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0005338318878784,286.2974853515625,294.1499938964844,300.33056640625,295.0219421386719,301.3773193359375,300.3528137207031,285.8133850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011386937694624,4.939182417729171e-06,0.0011337546166032,-0.0568220317363739,0.0,0.0,0.0,-0.0157584752887487,60.0,20.21662139892578,0.0,-8.840427057066338e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,301.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001068688216037,301.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.000112538014946,301.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.312019781442359e-05,301.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.000112538014946,301.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0005338318878784,286.2974853515625,294.1499938964844,300.33056640625,295.0219421386719,301.3773193359375,300.3528137207031,285.8133850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011386937694624,4.939182417729171e-06,0.0011337546166032,-0.0568220317363739,0.0,0.0,0.0,-0.0157584752887487,60.0,20.21662139892578,0.0,-8.840427057066338e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,301.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0001068053024937,301.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001124711270676,301.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,8.307079406222329e-05,301.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001124711270676,301.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0005335145979188,286.2926025390625,294.1499938964844,300.3172607421875,295.02978515625,301.36236572265625,300.3380432128906,285.8326721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011380166979506,4.92147364639095e-06,0.0011330952402204,-0.0566155575215816,0.0,0.0,0.0,-0.0157192312180995,60.0,20.13032531738281,0.0,-8.829918130004445e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,301.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001067807461367,301.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0001124452683143,301.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,8.305169467348605e-05,301.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001124452683143,301.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0005333919543772,286.29052734375,294.1499938964844,300.3116760253906,295.0331115722656,301.3560485839844,300.33203125,285.8407287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011377548798918,4.914626515528653e-06,0.0011328402906656,-0.056535717099905,0.0,0.0,0.0,-0.0157040562480688,60.0,20.095373153686523,0.0,-8.82585666772684e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,301.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001067441626219,301.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001124067421187,301.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,8.302323840325698e-05,301.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001124067421187,301.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.000533209182322,286.287109375,294.1499938964844,300.3024597167969,295.0386962890625,301.345458984375,300.3222045898437,285.8540344238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001137365004979,4.904426077700919e-06,0.0011324605438858,-0.0564167834818363,0.0,0.0,0.0,-0.0156814511865377,60.0,20.03867530822754,0.0,-8.819807817417313e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,301.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001067126577254,301.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.000112373563752,301.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,8.299873297801241e-05,301.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.000112373563752,301.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0005330517888069,286.28369140625,294.1499938964844,300.2933654785156,295.0443115234375,301.3348693847656,300.3126525878906,285.8671569824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011370290303602,4.895640813629143e-06,0.0011321334168314,-0.0563143454492092,0.0,0.0,0.0,-0.0156619828194379,60.0,19.984729766845703,0.0,-8.814599539164193e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,301.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001066615877789,301.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001123197871493,301.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,8.295901352539659e-05,301.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001123197871493,301.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0005327967228367,286.2769470214844,294.1499938964844,300.2755126953125,295.05548095703125,301.3137512207031,300.2940979003906,285.89276123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011364845559,4.88139858134673e-06,0.0011316031450405,-0.056148275732994,0.0,0.0,0.0,-0.0156304221600294,60.0,19.883657455444336,0.0,-8.806159712548833e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,301.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001066615877789,301.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001123197871493,301.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,8.295901352539659e-05,301.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001123197871493,301.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0005327967228367,286.2769470214844,294.1499938964844,300.2755126953125,295.05548095703125,301.3137512207031,300.2940979003906,285.89276123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011364845559,4.88139858134673e-06,0.0011316031450405,-0.056148275732994,0.0,0.0,0.0,-0.0156304221600294,60.0,19.883657455444336,0.0,-8.806159712548833e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,301.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0001066263575921,301.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001122826870414,301.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,8.293161226902157e-05,301.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001122826870414,301.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0005326207028701,286.27032470703125,294.1499938964844,300.25811767578125,295.0665588378906,301.2926940917969,300.27618408203125,285.9175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361088836565,4.871571945841424e-06,0.001131237251684,-0.0560336895287036,0.0,0.0,0.0,-0.0156086450442671,60.0,19.7915267944336,0.0,-8.800338946457489e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,301.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0001066263575921,301.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001122826870414,301.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,8.293161226902157e-05,301.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0001122826870414,301.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0005326207028701,286.27032470703125,294.1499938964844,300.25811767578125,295.0665588378906,301.2926940917969,300.27618408203125,285.9175720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361088836565,4.871571945841424e-06,0.001131237251684,-0.0560336895287036,0.0,0.0,0.0,-0.0156086450442671,60.0,19.7915267944336,0.0,-8.800338946457489e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,301.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001066041077137,301.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001122592584579,301.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,8.291431004181504e-05,301.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001122592584579,301.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0005325095844455,286.2638244628906,294.1499938964844,300.2411499023437,295.0775756835937,301.2717590332031,300.2587585449219,285.9416198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358715128153,4.865363735007122e-06,0.0011310061672702,-0.0559612996876239,0.0,0.0,0.0,-0.0155948866158723,60.0,19.7073917388916,0.0,-8.796662598342665e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,301.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001066041077137,301.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001122592584579,301.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,8.291431004181504e-05,301.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001122592584579,301.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0005325095844455,286.2638244628906,294.1499938964844,300.2411499023437,295.0775756835937,301.2717590332031,300.2587585449219,285.9416198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358715128153,4.865363735007122e-06,0.0011310061672702,-0.0559612996876239,0.0,0.0,0.0,-0.0155948866158723,60.0,19.7073917388916,0.0,-8.796662598342665e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,301.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001065924952854,301.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0001122470275731,301.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,8.290527330245823e-05,301.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001122470275731,301.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0005324515514075,286.2574768066406,294.1499938964844,300.2245178222656,295.0884094238281,301.2508850097656,300.2417297363281,285.9649963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357474140822,4.862118657911196e-06,0.0011308852117508,-0.0559234544634819,0.0,0.0,0.0,-0.0155876949429512,60.0,19.630386352539062,0.0,-8.794740580242434e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,301.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001065924952854,301.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0001122470275731,301.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,8.290527330245823e-05,301.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001122470275731,301.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0005324515514075,286.2574768066406,294.1499938964844,300.2245178222656,295.0884094238281,301.2508850097656,300.2417297363281,285.9649963378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357474140822,4.862118657911196e-06,0.0011308852117508,-0.0559234544634819,0.0,0.0,0.0,-0.0155876949429512,60.0,19.630386352539062,0.0,-8.794740580242434e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,301.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001065901087713,301.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0001122445173677,301.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.290341793326661e-05,301.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001122445173677,301.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0005324396770447,286.2543640136719,294.1499938964844,300.2163391113281,295.09375,301.240478515625,300.2333984375,285.9764099121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357218027114,4.861450634052744e-06,0.0011308604152873,-0.0559156648814678,0.0,0.0,0.0,-0.0155862141400575,60.0,19.59441375732422,0.0,-8.794344807938614e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,301.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001065893520717,301.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0001122437170124,301.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,8.290282858069986e-05,301.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001122437170124,301.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0005324358935467,286.2512512207031,294.1499938964844,300.208251953125,295.0990600585937,301.2301025390625,300.2251281738281,285.9876708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357135372236,4.861235538555775e-06,0.0011308522662147,-0.0559131540358066,0.0,0.0,0.0,-0.0155857373028993,60.0,19.559904098510746,0.0,-8.794217620788913e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,301.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001065926480805,301.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001122471876442,301.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,8.290538971778005e-05,301.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0001122471876442,301.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,0.0005324523081071,286.24517822265625,294.1499938964844,300.1922607421875,295.1094665527344,301.2094421386719,300.20880126953125,286.0097351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357483454048,4.8621459427522495e-06,0.0011308862594887,-0.0559237748384475,0.0,0.0,0.0,-0.0155877554789185,60.0,19.49472427368164,0.0,-8.794756922725355e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,301.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001065926480805,301.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001122471876442,301.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,8.290538971778005e-05,301.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0001122471876442,301.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,0.0005324523081071,286.24517822265625,294.1499938964844,300.1922607421875,295.1094665527344,301.2094421386719,300.20880126953125,286.0097351074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011357483454048,4.8621459427522495e-06,0.0011308862594887,-0.0559237748384475,0.0,0.0,0.0,-0.0155877554789185,60.0,19.49472427368164,0.0,-8.794756922725355e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,301.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.000106601146399,301.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001122561370721,301.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,8.291200356325135e-05,301.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0001122561370721,301.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0005324947996996,286.2392578125,294.1499938964844,300.1764831542969,295.1195678710937,301.1888427734375,300.1927795410156,286.03125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358386836946,4.864507900492754e-06,0.0011309741530567,-0.0559513159096241,0.0,0.0,0.0,-0.0155929895117878,60.0,19.434425354003903,0.0,-8.796155270829331e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,301.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.000106601146399,301.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0001122561370721,301.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,8.291200356325135e-05,301.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0001122561370721,301.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0005324947996996,286.2392578125,294.1499938964844,300.1764831542969,295.1195678710937,301.1888427734375,300.1927795410156,286.03125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011358386836946,4.864507900492754e-06,0.0011309741530567,-0.0559513159096241,0.0,0.0,0.0,-0.0155929895117878,60.0,19.434425354003903,0.0,-8.796155270829331e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,301.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001066138211172,301.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001122694884543,301.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.292186248581856e-05,301.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001122694884543,301.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0005325581296347,286.23345947265625,294.1499938964844,300.16094970703125,295.12939453125,301.1683654785156,300.1769714355469,286.0522155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011359734926372,4.868034011451528e-06,0.0011311053531244,-0.0559924319386482,0.0,0.0,0.0,-0.0156008033081889,60.0,19.378454208374023,0.0,-8.79824355592973e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,301.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001066138211172,301.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001122694884543,301.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.292186248581856e-05,301.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001122694884543,301.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0005325581296347,286.23345947265625,294.1499938964844,300.16094970703125,295.12939453125,301.1683654785156,300.1769714355469,286.0522155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011359734926372,4.868034011451528e-06,0.0011311053531244,-0.0559924319386482,0.0,0.0,0.0,-0.0156008033081889,60.0,19.378454208374023,0.0,-8.79824355592973e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,301.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001066299228114,301.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0001122864487115,301.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.293438440887257e-05,301.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0001122864487115,301.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.000532638572622,286.22784423828125,294.1499938964844,300.14556884765625,295.1388244628906,301.1479797363281,300.161376953125,286.0726928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361447395756,4.872514637099812e-06,0.0011312721762806,-0.0560446828603744,0.0,0.0,0.0,-0.0156107330694794,60.0,19.32598304748535,0.0,-8.800896722505058e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,301.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001066299228114,301.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0001122864487115,301.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,8.293438440887257e-05,301.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0001122864487115,301.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.000532638572622,286.22784423828125,294.1499938964844,300.14556884765625,295.1388244628906,301.1479797363281,300.161376953125,286.0726928710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361447395756,4.872514637099812e-06,0.0011312721762806,-0.0560446828603744,0.0,0.0,0.0,-0.0156107330694794,60.0,19.32598304748535,0.0,-8.800896722505058e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,301.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001066393306246,301.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001122963512898,301.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,8.294170402223244e-05,301.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001122963512898,301.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0005326855462044,286.2250671386719,294.1499938964844,300.137939453125,295.14337158203125,301.1378173828125,300.1536560058594,286.0827941894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011362447403371,4.875132162851514e-06,0.0011313696159049,-0.05607520788908,0.0,0.0,0.0,-0.0156165342777967,60.0,19.30084991455078,0.0,-8.802447837297225e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,301.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001066494878614,301.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0001123070469475,301.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,8.294959843624383e-05,301.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001123070469475,301.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0005327362450771,286.22235107421875,294.1499938964844,300.1303100585937,295.1478271484375,301.127685546875,300.1459655761719,286.0927429199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011363528901711,4.877959781879326e-06,0.0011314749717712,-0.0561081767082214,0.0,0.0,0.0,-0.0156227992847561,60.0,19.2767276763916,0.0,-8.804122586525409e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,301.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001066715776687,301.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000112330308184,301.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,8.296678424812853e-05,301.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.000112330308184,301.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0005328466068021,286.2170104980469,294.1499938964844,300.1151428222656,295.1564025878906,301.10748291015625,300.1306457519531,286.1123352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011365880491212,4.884110694547417e-06,0.0011317039607092,-0.0561798997223377,0.0,0.0,0.0,-0.0156364310532808,60.0,19.230432510375977,0.0,-8.807766249674388e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,301.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001066715776687,301.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000112330308184,301.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,8.296678424812853e-05,301.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.000112330308184,301.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0005328466068021,286.2170104980469,294.1499938964844,300.1151428222656,295.1564025878906,301.10748291015625,300.1306457519531,286.1123352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011365880491212,4.884110694547417e-06,0.0011317039607092,-0.0561798997223377,0.0,0.0,0.0,-0.0156364310532808,60.0,19.230432510375977,0.0,-8.807766249674388e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,301.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0001067094272002,301.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001123701658798,301.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.299622277263552e-05,301.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001123701658798,301.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005330356652848,286.2118530273437,294.1499938964844,300.1000061035156,295.1644592285156,301.0873718261719,300.11541748046875,286.1315002441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00113699096255,4.894651738140965e-06,0.0011320962803438,-0.0563028156757354,0.0,0.0,0.0,-0.0156597904860973,60.0,19.18743896484375,0.0,-8.81401334140719e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,301.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0001067094272002,301.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001123701658798,301.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.299622277263552e-05,301.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001123701658798,301.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0005330356652848,286.2118530273437,294.1499938964844,300.1000061035156,295.1644592285156,301.0873718261719,300.11541748046875,286.1315002441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00113699096255,4.894651738140965e-06,0.0011320962803438,-0.0563028156757354,0.0,0.0,0.0,-0.0156597904860973,60.0,19.18743896484375,0.0,-8.81401334140719e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,301.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001067948760464,301.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001124601476476,301.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.306268136948347e-05,301.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0001124601476476,301.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0005334625020623,286.2068176269531,294.1499938964844,300.0848693847656,295.1719665527344,301.0673522949219,300.1002197265625,286.1502685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011379009811207,4.918460945191328e-06,0.0011329825501888,-0.0565804317593574,0.0,0.0,0.0,-0.0157125517725944,60.0,19.150787353515625,0.0,-8.828131115024007e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,301.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001067948760464,301.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001124601476476,301.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.306268136948347e-05,301.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0001124601476476,301.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0005334625020623,286.2068176269531,294.1499938964844,300.0848693847656,295.1719665527344,301.0673522949219,300.1002197265625,286.1502685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011379009811207,4.918460945191328e-06,0.0011329825501888,-0.0565804317593574,0.0,0.0,0.0,-0.0157125517725944,60.0,19.150787353515625,0.0,-8.828131115024007e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,301.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001068974888767,301.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001125682101701,301.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,8.314249134855345e-05,301.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001125682101701,301.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0005339750787243,286.2019958496094,294.1499938964844,300.0697021484375,295.17889404296875,301.04742431640625,300.0849914550781,286.168701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011389941209927,4.947053639625665e-06,0.0011340470518916,-0.0569138079881668,0.0,0.0,0.0,-0.0157759152352809,60.0,19.120018005371094,0.0,-8.84510029663943e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,301.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001068974888767,301.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001125682101701,301.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,8.314249134855345e-05,301.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001125682101701,301.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0005339750787243,286.2019958496094,294.1499938964844,300.0697021484375,295.17889404296875,301.04742431640625,300.0849914550781,286.168701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011389941209927,4.947053639625665e-06,0.0011340470518916,-0.0569138079881668,0.0,0.0,0.0,-0.0157759152352809,60.0,19.120018005371094,0.0,-8.84510029663943e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,301.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001069456120603,301.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0001126188799389,301.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,8.317991887452081e-05,301.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001126188799389,301.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0005342154763638,286.1996154785156,294.1499938964844,300.06207275390625,295.18212890625,301.0375061035156,300.0773620605469,286.17779541015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011395066976547,4.960461410519201e-06,0.0011345462407916,-0.0570701248943805,0.0,0.0,0.0,-0.0158056281507015,60.0,19.105688095092773,0.0,-8.85306263853636e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,301.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001069895006367,301.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001126650968217,301.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,8.321405766764656e-05,301.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001126650968217,301.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0005344346864148,286.1972961425781,294.1499938964844,300.054443359375,295.1851806640625,301.027587890625,300.0697021484375,286.1867980957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011399744544178,4.97269047627924e-06,0.0011350017739459,-0.0572127029299736,0.0,0.0,0.0,-0.0158327296376228,60.0,19.09144592285156,0.0,-8.860329359094976e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,301.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001070550715667,301.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001127341456594,301.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,8.326505485456437e-05,301.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001127341456594,301.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0005347622791305,286.1927795410156,294.1499938964844,300.0390625,295.1908264160156,301.0078125,300.0543518066406,286.2045593261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011406728299334,4.990960405848455e-06,0.0011356818722561,-0.0574256964027881,0.0,0.0,0.0,-0.0158732160925865,60.0,19.061731338500977,0.0,-8.871189294268333e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,301.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001070550715667,301.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001127341456594,301.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,8.326505485456437e-05,301.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001127341456594,301.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0005347622791305,286.1927795410156,294.1499938964844,300.0390625,295.1908264160156,301.0078125,300.0543518066406,286.2045593261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011406728299334,4.990960405848455e-06,0.0011356818722561,-0.0574256964027881,0.0,0.0,0.0,-0.0158732160925865,60.0,19.061731338500977,0.0,-8.871189294268333e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
