time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959140,301.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000107084531919,301.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001127651703427,301.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.328797412104905e-05,301.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001127651703427,301.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0005349094280973,286.1884460449219,294.1499938964844,300.02349853515625,295.1957092285156,300.98809814453125,300.03887939453125,286.2220458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011409865692257,4.999164957553148e-06,0.0011359874624758,-0.0575213469564914,0.0,0.0,0.0,-0.0158913992345333,60.0,19.02847671508789,0.0,-8.876069301777535e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,301.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000107084531919,301.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001127651703427,301.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.328797412104905e-05,301.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001127651703427,301.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0005349094280973,286.1884460449219,294.1499938964844,300.02349853515625,295.1957092285156,300.98809814453125,300.03887939453125,286.2220458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011409865692257,4.999164957553148e-06,0.0011359874624758,-0.0575213469564914,0.0,0.0,0.0,-0.0158913992345333,60.0,19.02847671508789,0.0,-8.876069301777535e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,301.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001070769430953,301.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001127571813412,301.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,8.328206604346633e-05,301.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001127571813412,301.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.00053487153491,286.18426513671875,294.1499938964844,300.0077514648437,295.1998596191406,300.9684753417969,300.0232849121094,286.2392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011409056605771,4.997043561161263e-06,0.0011359085328876,-0.0574966147541999,0.0,0.0,0.0,-0.0158866979181766,60.0,18.990434646606445,0.0,-8.874807377878825e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,301.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001070769430953,301.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001127571813412,301.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,8.328206604346633e-05,301.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001127571813412,301.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.00053487153491,286.18426513671875,294.1499938964844,300.0077514648437,295.1998596191406,300.9684753417969,300.0232849121094,286.2392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011409056605771,4.997043561161263e-06,0.0011359085328876,-0.0574966147541999,0.0,0.0,0.0,-0.0158866979181766,60.0,18.990434646606445,0.0,-8.874807377878825e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,301.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001070380021701,301.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001127161667682,301.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,8.325177623191848e-05,301.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001127161667682,301.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0005346769466996,286.1802673339844,294.1499938964844,299.99176025390625,295.20318603515625,300.9489440917969,300.00750732421875,286.2562255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011404906399548,4.986182375432691e-06,0.0011355044553056,-0.0573699921369552,0.0,0.0,0.0,-0.0158626306802034,60.0,18.94760513305664,0.0,-8.868348544410767e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,301.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001070380021701,301.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001127161667682,301.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,8.325177623191848e-05,301.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001127161667682,301.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0005346769466996,286.1802673339844,294.1499938964844,299.99176025390625,295.20318603515625,300.9489440917969,300.00750732421875,286.2562255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011404906399548,4.986182375432691e-06,0.0011355044553056,-0.0573699921369552,0.0,0.0,0.0,-0.0158626306802034,60.0,18.94760513305664,0.0,-8.868348544410767e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,301.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001070088765118,301.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001126854986068,301.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,8.322912617586553e-05,301.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001126854986068,301.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0005345314857549,286.1783447265625,294.1499938964844,299.983642578125,295.2045288085937,300.939208984375,299.9995422363281,286.2645874023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011401799274608,4.978061951987911e-06,0.0011352017754688,-0.0572753213346004,0.0,0.0,0.0,-0.0158446338027715,60.0,18.92449188232422,0.0,-8.86352111706401e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,301.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001069748104782,301.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0001126496281358,301.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,8.320263441419229e-05,301.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001126496281358,301.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0005343613447621,286.17645263671875,294.1499938964844,299.9754638671875,295.2056579589844,300.92950439453125,299.99151611328125,286.2729187011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398170609027,4.968565463059349e-06,0.0011348485713824,-0.0571646057069301,0.0,0.0,0.0,-0.0158235896378755,60.0,18.90040779113769,0.0,-8.857877276113869e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,301.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001068959609256,301.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001125665949075,301.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,8.314130536746234e-05,301.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001125665949075,301.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0005339674535207,286.1728210449219,294.1499938964844,299.9588623046875,295.20721435546875,300.9100952148437,299.9752502441406,286.2893981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011389766586944,4.946583885612199e-06,0.00113403017167,-0.0569083243608474,0.0,0.0,0.0,-0.0157748758792877,60.0,18.849794387817383,0.0,-8.844821053344276e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,301.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001068959609256,301.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001125665949075,301.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,8.314130536746234e-05,301.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001125665949075,301.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0005339674535207,286.1728210449219,294.1499938964844,299.9588623046875,295.20721435546875,300.9100952148437,299.9752502441406,286.2893981933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011389766586944,4.946583885612199e-06,0.00113403017167,-0.0569083243608474,0.0,0.0,0.0,-0.0157748758792877,60.0,18.849794387817383,0.0,-8.844821053344276e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,301.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001068086930899,301.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001124746922869,301.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,8.307342795887962e-05,301.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001124746922869,301.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0005335315363481,286.1693420410156,294.1499938964844,299.94189453125,295.2078552246094,300.8907775878906,299.9587097167969,286.3056945800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011380466166883,4.922253992845072e-06,0.0011331243440508,-0.0566246546804904,0.0,0.0,0.0,-0.0157209616154432,60.0,18.7965145111084,0.0,-8.83038140386816e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,301.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001068086930899,301.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.0001124746922869,301.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,8.307342795887962e-05,301.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001124746922869,301.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0005335315363481,286.1693420410156,294.1499938964844,299.94189453125,295.2078552246094,300.8907775878906,299.9587097167969,286.3056945800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011380466166883,4.922253992845072e-06,0.0011331243440508,-0.0566246546804904,0.0,0.0,0.0,-0.0157209616154432,60.0,18.7965145111084,0.0,-8.83038140386816e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,301.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.000106718041934,301.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001123792389989,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,8.300292392959818e-05,301.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001123792389989,301.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0005330787389539,286.1660461425781,294.1499938964844,299.92449951171875,295.20751953125,300.8715209960937,299.9417724609375,286.32177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011370804859325,4.8969841373036616e-06,0.0011321835918352,-0.0563300102949142,0.0,0.0,0.0,-0.0156649611890316,60.0,18.741214752197266,0.0,-8.815395347028243e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,301.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.000106718041934,301.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001123792389989,301.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,8.300292392959818e-05,301.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001123792389989,301.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0005330787389539,286.1660461425781,294.1499938964844,299.92449951171875,295.20751953125,300.8715209960937,299.9417724609375,286.32177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011370804859325,4.8969841373036616e-06,0.0011321835918352,-0.0563300102949142,0.0,0.0,0.0,-0.0156649611890316,60.0,18.741214752197266,0.0,-8.815395347028243e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,301.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001066266704583,301.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001122830217354,301.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,8.293185237562284e-05,301.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001122830217354,301.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.000532622274477,286.1629333496094,294.1499938964844,299.9066467285156,295.20611572265625,300.852294921875,299.9244384765625,286.33770751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361067881807,4.871511919191107e-06,0.0011312352726235,-0.0560329891741275,0.0,0.0,0.0,-0.0156085127964615,60.0,18.68439292907715,0.0,-8.800302708777964e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,301.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001066266704583,301.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001122830217354,301.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,8.293185237562284e-05,301.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001122830217354,301.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.000532622274477,286.1629333496094,294.1499938964844,299.9066467285156,295.20611572265625,300.852294921875,299.9244384765625,286.33770751953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011361067881807,4.871511919191107e-06,0.0011312352726235,-0.0560329891741275,0.0,0.0,0.0,-0.0156085127964615,60.0,18.68439292907715,0.0,-8.800302708777964e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,301.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001065810138243,301.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,0.0001122349422075,301.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,8.289634570246562e-05,301.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0001122349422075,301.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0005323942168615,286.16143798828125,294.1499938964844,299.8975524902344,295.2050476074219,300.8427124023437,299.9156188964844,286.3455810546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011356201721355,4.858784450334497e-06,0.0011307613458484,-0.0558845736086368,0.0,0.0,0.0,-0.0155803076922893,60.0,18.655447006225582,0.0,-8.792766692522491e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,301.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001065354590537,301.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.000112186964543,301.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,8.286091178888455e-05,301.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.000112186964543,301.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.000532166683115,286.1600036621094,294.1499938964844,299.8883056640625,295.20367431640625,300.8331298828125,299.9066467285156,286.3534240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011351346038281,4.846083811571589e-06,0.0011302885832265,-0.0557364672422409,0.0,0.0,0.0,-0.0155521621927618,60.0,18.626182556152344,0.0,-8.78524915037815e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,301.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001064447787939,301.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001120914748753,301.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,8.279037865577266e-05,301.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001120914748753,301.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0005317137110978,286.1572570800781,294.1499938964844,299.86944580078125,295.2001037597656,300.81396484375,299.8883972167969,286.3689880371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011341682402417,4.820804861083161e-06,0.0011293473653495,-0.055441677570343,0.0,0.0,0.0,-0.0154961422085762,60.0,18.56658935546875,0.0,-8.77029719958955e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,301.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001064447787939,301.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001120914748753,301.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,8.279037865577266e-05,301.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001120914748753,301.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0005317137110978,286.1572570800781,294.1499938964844,299.86944580078125,295.2001037597656,300.81396484375,299.8883972167969,286.3689880371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011341682402417,4.820804861083161e-06,0.0011293473653495,-0.055441677570343,0.0,0.0,0.0,-0.0154961422085762,60.0,18.56658935546875,0.0,-8.77029719958955e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,301.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001063545132637,301.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.000111996421765,301.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,8.27201729407534e-05,301.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.000111996421765,301.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0005312628345564,286.1546630859375,294.1499938964844,299.8500061035156,295.1953430175781,300.7948303222656,299.86962890625,286.3843994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011332061840221,4.79564232591656e-06,0.0011284105712547,-0.0551482215523719,0.0,0.0,0.0,-0.0154403802007436,60.0,18.50545310974121,0.0,-8.755425540130093e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,301.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001063545132637,301.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.000111996421765,301.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,8.27201729407534e-05,301.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.000111996421765,301.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,0.0005312628345564,286.1546630859375,294.1499938964844,299.8500061035156,295.1953430175781,300.7948303222656,299.86962890625,286.3843994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011332061840221,4.79564232591656e-06,0.0011284105712547,-0.0551482215523719,0.0,0.0,0.0,-0.0154403802007436,60.0,18.50545310974121,0.0,-8.755425540130093e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,301.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.000106268460513,301.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001119058069889,301.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,8.265324868261814e-05,301.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001119058069889,301.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0005308329709805,286.1522521972656,294.1499938964844,299.8302001953125,295.189697265625,300.77569580078125,299.8503723144531,286.399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011322890641167,4.7716539484099485e-06,0.0011275174329057,-0.0548684485256671,0.0,0.0,0.0,-0.015387219376862,60.0,18.44321823120117,0.0,-8.741260160149977e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,301.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.000106268460513,301.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001119058069889,301.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,8.265324868261814e-05,301.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001119058069889,301.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0005308329709805,286.1522521972656,294.1499938964844,299.8302001953125,295.189697265625,300.77569580078125,299.8503723144531,286.399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011322890641167,4.7716539484099485e-06,0.0011275174329057,-0.0548684485256671,0.0,0.0,0.0,-0.015387219376862,60.0,18.44321823120117,0.0,-8.741260160149977e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,301.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001061899529304,301.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001118231375585,301.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,8.259218884631991e-05,301.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001118231375585,301.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0005304408259689,286.1500244140625,294.1499938964844,299.81024169921875,295.1834411621094,300.7565612792969,299.8307800292969,286.414794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011314523871988,4.7497687774011865e-06,0.0011267026420682,-0.0546131990849971,0.0,0.0,0.0,-0.0153387207537889,60.0,18.38081932067871,0.0,-8.728346756470273e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,301.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001061899529304,301.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0001118231375585,301.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,8.259218884631991e-05,301.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001118231375585,301.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0005304408259689,286.1500244140625,294.1499938964844,299.81024169921875,295.1834411621094,300.7565612792969,299.8307800292969,286.414794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011314523871988,4.7497687774011865e-06,0.0011267026420682,-0.0546131990849971,0.0,0.0,0.0,-0.0153387207537889,60.0,18.38081932067871,0.0,-8.728346756470273e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,301.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001061528528225,301.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001117840656661,301.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,8.256333239842206e-05,301.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001117840656661,301.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0005302554927766,286.14898681640625,294.1499938964844,299.8002319335937,295.1800842285156,300.7469787597656,299.8209228515625,286.4223022460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011310570407658,4.739425548905274e-06,0.0011263175401836,-0.0544925592839717,0.0,0.0,0.0,-0.015315799973905,60.0,18.34971046447754,0.0,-8.72224745762651e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,301.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001061167713487,301.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001117460706154,301.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,8.253526902990416e-05,301.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001117460706154,301.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0005300752818584,286.1479797363281,294.1499938964844,299.7901611328125,295.1766357421875,300.7374267578125,299.8110046386719,286.4297790527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011306725209578,4.729367446998367e-06,0.0011259431485086,-0.0543752461671829,0.0,0.0,0.0,-0.0152935106307268,60.0,18.31863212585449,0.0,-8.71631797849659e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,301.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001060459253494,301.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.000111671470222,301.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,8.248016820289195e-05,301.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.000111671470222,301.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.00052972137928,286.1460876464844,294.1499938964844,299.7699890136719,295.1693115234375,300.71826171875,299.79107666015625,286.44464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011299174511805,4.709616860054666e-06,0.0011252077529206,-0.0541448667645454,0.0,0.0,0.0,-0.0152497412636876,60.0,18.256446838378903,0.0,-8.704679999027577e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,301.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001060459253494,301.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.000111671470222,301.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,8.248016820289195e-05,301.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.000111671470222,301.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.00052972137928,286.1460876464844,294.1499938964844,299.7699890136719,295.1693115234375,300.71826171875,299.79107666015625,286.44464111328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011299174511805,4.709616860054666e-06,0.0011252077529206,-0.0541448667645454,0.0,0.0,0.0,-0.0152497412636876,60.0,18.256446838378903,0.0,-8.704679999027577e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,301.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001059741771314,301.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0001115959094022,301.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,8.242435433203354e-05,301.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001115959094022,301.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0005293629365041,286.1443786621094,294.1499938964844,299.7497253417969,295.1615295410156,300.6990966796875,299.7710266113281,286.4594116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011291527189314,4.689613888331223e-06,0.0011244631605222,-0.0539115406572818,0.0,0.0,0.0,-0.0152054140344262,60.0,18.19400215148925,0.0,-8.69290133209688e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,301.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001059741771314,301.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0001115959094022,301.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,8.242435433203354e-05,301.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001115959094022,301.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0005293629365041,286.1443786621094,294.1499938964844,299.7497253417969,295.1615295410156,300.6990966796875,299.7710266113281,286.4594116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011291527189314,4.689613888331223e-06,0.0011244631605222,-0.0539115406572818,0.0,0.0,0.0,-0.0152054140344262,60.0,18.19400215148925,0.0,-8.69290133209688e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,301.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001058981724781,301.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001115158811444,301.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.236524445237592e-05,301.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001115158811444,301.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0005289833061397,286.142822265625,294.1499938964844,299.7293701171875,295.15338134765625,300.679931640625,299.7508544921875,286.4740295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011283429339528,4.668428118748125e-06,0.0011236744467169,-0.0536644048988819,0.0,0.0,0.0,-0.0151584642007946,60.0,18.1308822631836,0.0,-8.68043485979797e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,301.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001058981724781,301.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001115158811444,301.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.236524445237592e-05,301.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001115158811444,301.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0005289833061397,286.142822265625,294.1499938964844,299.7293701171875,295.15338134765625,300.679931640625,299.7508544921875,286.4740295410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011283429339528,4.668428118748125e-06,0.0011236744467169,-0.0536644048988819,0.0,0.0,0.0,-0.0151584642007946,60.0,18.1308822631836,0.0,-8.68043485979797e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001058153284247,301.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001114286351366,301.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,8.230081584770232e-05,301.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001114286351366,301.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0005285695078782,286.1414489746094,294.1499938964844,299.7089538574219,295.14483642578125,300.6607666015625,299.73065185546875,286.48858642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011274599237367,4.645333774533356e-06,0.0011228146031498,-0.0533949993550777,0.0,0.0,0.0,-0.0151072852313518,60.0,18.066795349121094,0.0,-8.666855677574858e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10308837890625,0.0,0.0,0.0001058153284247,301.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001114286351366,301.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,8.230081584770232e-05,301.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001114286351366,301.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,0.0005285695078782,286.1414489746094,294.1499938964844,299.7089538574219,295.14483642578125,300.6607666015625,299.73065185546875,286.48858642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011274599237367,4.645333774533356e-06,0.0011228146031498,-0.0533949993550777,0.0,0.0,0.0,-0.0151072852313518,60.0,18.066795349121094,0.0,-8.666855677574858e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,301.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0001057702829712,301.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.000111381203169,301.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,8.226577483583242e-05,301.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.000111381203169,301.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0005283444770611,286.1408386230469,294.1499938964844,299.69873046875,295.14044189453125,300.65118408203125,299.7204895019531,286.4958190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011269798269495,4.632776381185977e-06,0.0011223470792174,-0.053248506039381,0.0,0.0,0.0,-0.0150794582441449,60.0,18.034242630004883,0.0,-8.65947669126399e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,301.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001057224653777,301.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001113308462663,301.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,8.222858014050871e-05,301.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001113308462663,301.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0005281055928207,286.1402282714844,294.1499938964844,299.6885070800781,295.135986328125,300.6415710449219,299.7103576660156,286.5030212402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011264702770859,4.619446826836793e-06,0.0011218508007004,-0.0530930012464523,0.0,0.0,0.0,-0.0150499185547232,60.0,18.00128936767578,0.0,-8.651647220858649e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
